time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.263168612960726e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.754563507158308e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.204686698969454e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.754562779562548e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004627144371625,287.3562927246094,294.1499938964844,287.54998779296875,285.92730712890625,287.7211608886719,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1744430810213089,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.263170068152248e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.75456423475407e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.204688154160976e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.75456423475407e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004627144953701,287.3553466796875,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1743588894605636,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.263170068152248e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.75456423475407e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.204688154160976e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.75456423475407e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004627144953701,287.3553466796875,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1743588894605636,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.263171523343772e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.754565689945592e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,7.204688881756738e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.754565689945592e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,0.0004627145535778,287.3544311523437,294.1499938964844,287.54998779296875,285.9475402832031,287.7152709960937,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.174274742603302,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.263171523343772e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.754565689945592e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,7.204688881756738e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.754565689945592e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,0.0004627145535778,287.3544311523437,294.1499938964844,287.54998779296875,285.9475402832031,287.7152709960937,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.174274742603302,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.263172250939532e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.754566417541356e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.204689609352499e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.754566417541356e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004627145826816,287.3539733886719,294.1499938964844,287.54998779296875,285.9525756835937,287.7138366699219,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1742327064275741,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.263172978535296e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.754567145137116e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.204689609352499e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.754566417541356e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0004627146117854,287.3535461425781,294.1499938964844,287.54998779296875,285.9576416015625,287.7124328613281,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,24.99303436279297,60.0,0.1741906702518463,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.26317079574801e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.754564962349832e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,7.204688154160976e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.754564962349832e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004627145244739,287.3526611328125,294.1499938964844,287.54998779296875,285.9677429199219,287.7095947265625,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,24.99303436279297,60.0,0.1740981489419937,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.26317079574801e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.754564962349832e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,7.204688154160976e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.754564962349832e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004627145244739,287.3526611328125,294.1499938964844,287.54998779296875,285.9677429199219,287.7095947265625,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,24.99303436279297,60.0,0.1740981489419937,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.26315042306669e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.754543862072752e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.204672874649987e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.754543862072752e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0004627135349437,287.3517761230469,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701753756728e-09,0.0009869845816865,-0.0104294950142502,0.0,0.0,0.0,24.99303436279297,60.0,0.173967182636261,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.26315042306669e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.754543862072752e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.204672874649987e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.754543862072752e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0004627135349437,287.3517761230469,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701753756728e-09,0.0009869845816865,-0.0104294950142502,0.0,0.0,0.0,24.99303436279297,60.0,0.173967182636261,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.262856474379078e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.754234633874148e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.204444409580901e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.754233906278388e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,0.0004626988375093,287.3509216308594,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339025139188379e-09,0.0009869531495496,-0.0104198614135384,0.0,0.0,0.0,24.9930362701416,60.0,0.1733373701572418,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.262856474379078e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.754234633874148e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.204444409580901e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.754233906278388e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,0.0004626988375093,287.3509216308594,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339025139188379e-09,0.0009869531495496,-0.0104198614135384,0.0,0.0,0.0,24.9930362701416,60.0,0.1733373701572418,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.26193970371969e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.753269114298746e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.203731365734711e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.753269114298746e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.000462653057184,287.3500671386719,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,287.5491943359375,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32758984203474e-09,0.0009868553606793,-0.010389900766313,0.0,0.0,0.0,24.9930419921875,60.0,0.1711815297603607,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.26193970371969e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.753269114298746e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.203731365734711e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.753269114298746e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.000462653057184,287.3500671386719,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,287.5491943359375,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32758984203474e-09,0.0009868553606793,-0.010389900766313,0.0,0.0,0.0,24.9930419921875,60.0,0.1711815297603607,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.261291415896268e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.752586629474536e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.203227141872048e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.752585901878774e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0004626206646207,287.3496398925781,294.1499938964844,287.5401611328125,285.99371337890625,287.6999206542969,287.54852294921875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.31950475388021e-09,0.0009867863263934,-0.0103687169030308,0.0,0.0,0.0,24.99304580688477,60.0,0.1692943274974823,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.26049251575023e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.751744801178576e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.202605775091797e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.751744801178576e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004625807632692,287.3492126464844,294.1499938964844,287.5360107421875,285.9947814941406,287.698486328125,287.5475769042969,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,24.993051528930664,60.0,0.1669330894947052,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.258529462385924e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.749677701620384e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.20107855158858e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.749676974024624e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004624826833605,287.348388671875,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,24.99306297302246,60.0,0.1609172075986862,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.258529462385924e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.749677701620384e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.20107855158858e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.749676974024624e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004624826833605,287.348388671875,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,24.99306297302246,60.0,0.1609172075986862,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.256657358491792e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.747706644702704e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.199622632469982e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.74770591710694e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004623892018571,287.3477478027344,294.1499938964844,287.51568603515625,285.9935913085937,287.6930847167969,287.5417175292969,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,24.99307441711425,60.0,0.1547742784023285,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.256145131075756e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.74716676864773e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.199223909992725e-05,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.74716676864773e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004623635904863,287.3475646972656,294.1499938964844,287.5129699707031,285.99298095703125,287.69244384765625,287.54083251953125,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,24.993078231811523,60.0,0.1531111896038055,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.253364987671377e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.744239650899544e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.197062222985551e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.744238923303784e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004622247361112,287.3467712402344,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,287.5352783203125,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,24.99309539794922,60.0,0.1436738818883896,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.253364987671377e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.744239650899544e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.197062222985551e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.744238923303784e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004622247361112,287.3467712402344,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,287.5352783203125,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,24.99309539794922,60.0,0.1436738818883896,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.250296716345474e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.741008398123084e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.194675708888099e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.741008398123084e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004620714462362,287.3459777832031,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,287.5282592773437,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,24.993114471435547,60.0,0.1328451335430145,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.250296716345474e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.741008398123084e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.194675708888099e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.741008398123084e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004620714462362,287.3459777832031,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,287.5282592773437,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,24.993114471435547,60.0,0.1328451335430145,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.248666901839896e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.7392919997219e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.193407509475946e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.739291272126138e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004619900428224,287.3455810546875,294.1499938964844,287.47186279296875,285.9789733886719,287.68377685546875,287.5240783691406,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,24.99312400817871,60.0,0.1268960535526275,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.24698615563102e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.737521759234367e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.192100747488439e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.737521759234367e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004619060782715,287.34521484375,294.1499938964844,287.4623107910156,285.974853515625,287.6818542480469,287.5195617675781,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,24.993133544921875,60.0,0.1206643804907798,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.243515523849057e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.733867045724764e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.189400639617816e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.733866318129004e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004617327067535,287.34442138671875,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5094299316406,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,24.99315643310547,60.0,0.1074148416519165,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.243515523849057e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.733867045724764e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.189400639617816e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.733866318129004e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004617327067535,287.34442138671875,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5094299316406,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,24.99315643310547,60.0,0.1074148416519165,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.23996776691638e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.73013084148988e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.186641596490517e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.73013084148988e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004615554935298,287.3436889648437,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,287.4978332519531,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,24.99317741394043,60.0,0.0931773856282234,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.23996776691638e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.73013084148988e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.186641596490517e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.73013084148988e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004615554935298,287.3436889648437,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,287.4978332519531,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,24.99317741394043,60.0,0.0931773856282234,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.236424375558272e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.726399730425328e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.183885463746265e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.726399730425328e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.000461378484033,287.3429260253906,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.48486328125,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,24.993200302124023,60.0,0.0781188085675239,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.236424375558272e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.726399730425328e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.183885463746265e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.726399730425328e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.000461378484033,287.3429260253906,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.48486328125,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,24.993200302124023,60.0,0.0781188085675239,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.23296611290425e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.722758113639428e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.181195542216301e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.722757386043668e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004612057236954,287.3422241210937,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4706115722656,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,24.993221282958984,60.0,0.062392208725214,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.23296611290425e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.722758113639428e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.181195542216301e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.722757386043668e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004612057236954,287.3422241210937,294.1499938964844,287.3739929199219,285.9306335449219,287.66375732421875,287.4706115722656,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,24.993221282958984,60.0,0.062392208725214,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.23128827707842e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.720991511130704e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,7.179890963016078e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.720991511130704e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004611219628714,287.34185791015625,294.1499938964844,287.3619079589844,285.924072265625,287.6611328125,287.4630126953125,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,24.99323081970215,60.0,0.0543221086263656,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.229665010934696e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.719282388687134e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,7.178628584370017e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.719281661091372e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,0.0004610408795997,287.34149169921875,294.1499938964844,287.3497009277344,285.9173889160156,287.6584167480469,287.4551696777344,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,24.993240356445312,60.0,0.0461421832442283,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.226613474311308e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.716068598208948e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.17625516699627e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.716067870613188e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0004608884046319,287.3407897949219,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.43865966796875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,24.99325942993164,60.0,0.0295297317206859,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.226613474311308e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.716068598208948e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.17625516699627e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.716067870613188e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0004608884046319,287.3407897949219,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.43865966796875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,24.99325942993164,60.0,0.0295297317206859,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
