time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.22415274544619e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.713477629702538e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.17434159014374e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.713476902106775e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0004607655282597,287.3401794433594,294.1499938964844,287.3030090332031,285.8915100097656,287.6474914550781,287.4233703613281,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,24.993274688720703,60.0,0.0147277936339378,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.223838424077258e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.713146573631092e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,7.174097117967904e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.713146573631092e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004607498121913,287.340087890625,294.1499938964844,287.29998779296875,285.88983154296875,287.6467590332031,287.4212646484375,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,24.993276596069336,60.0,0.0127024939283728,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.221430809702724e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.71061090240255e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.172224286478013e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.71061090240255e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.00046062952606,287.33941650390625,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,24.9932918548584,60.0,-0.0041977372020483,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.221430809702724e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.71061090240255e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.172224286478013e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.71061090240255e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.00046062952606,287.33941650390625,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,24.9932918548584,60.0,-0.0041977372020483,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.219392813974991e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.708464494906366e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.170638855313882e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.708464494906366e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004605277208611,287.3387145996094,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.3840026855469,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,24.993305206298828,60.0,-0.021031642332673,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.219392813974991e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.708464494906366e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.170638855313882e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.708464494906366e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004605277208611,287.3387145996094,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.3840026855469,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,24.993305206298828,60.0,-0.021031642332673,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.218528430210426e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.707554272608832e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.169966556830332e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.707554272608832e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.0004604845598805,287.3384094238281,294.1499938964844,287.2380676269531,285.85546875,287.6303405761719,287.3742980957031,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,24.993310928344727,60.0,-0.0293681565672159,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.217773185810074e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.706759738037364e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.169379387050867e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.7067590104416e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,0.0004604468413162,287.33807373046875,294.1499938964844,287.2260131835937,285.848876953125,287.6268310546875,287.36444091796875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,24.993314743041992,60.0,-0.0376289039850235,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.216600301442668e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.705523552838712e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.168466981966048e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.705523552838712e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004603882262017,287.33740234375,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.34442138671875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,24.993322372436523,60.0,-0.0538185089826583,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.216600301442668e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.705523552838712e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.168466981966048e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.705523552838712e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004603882262017,287.33740234375,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.34442138671875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,24.993322372436523,60.0,-0.0538185089826583,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.21580649446696e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.704688272904605e-05,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.167849253164604e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.704687545308845e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0004603485867846,287.3367614746094,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,24.99332618713379,60.0,-0.0695428475737571,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.21580649446696e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.704688272904605e-05,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.167849253164604e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.704687545308845e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0004603485867846,287.3367614746094,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,24.99332618713379,60.0,-0.0695428475737571,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.215420868713407e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.704282274469732e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.1675494837109e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.704282274469732e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004603293491527,287.33612060546875,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3035888671875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,24.99333000183105,60.0,-0.0845956355333328,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.215420868713407e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.704282274469732e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.1675494837109e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.704282274469732e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004603293491527,287.33612060546875,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3035888671875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,24.99333000183105,60.0,-0.0845956355333328,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.215388854499906e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.704248805064708e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,7.167524745455012e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.704248805064708e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.000460327748442,287.33551025390625,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2830810546875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,24.99333000183105,60.0,-0.0988228097558021,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.215388854499906e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.704248805064708e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,7.167524745455012e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.704248805064708e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.000460327748442,287.33551025390625,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2830810546875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,24.99333000183105,60.0,-0.0988228097558021,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.215489262714982e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.704354306450114e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,7.167603325797245e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.704354306450114e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004603327543009,287.335205078125,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2728576660156,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,24.993328094482425,60.0,-0.1055698692798614,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.215666068485008e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.704540570965035e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.167740113800392e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.704539843369275e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0004603415727615,287.3348999023437,294.1499938964844,287.11895751953125,285.7958374023437,287.588134765625,287.2627258300781,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,24.993328094482425,60.0,-0.1120608299970626,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.216208127327263e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.705111006041987e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,7.168162119342014e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.705110278446229e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004603686393238,287.33428955078125,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,24.99332427978516,60.0,-0.1242057010531425,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.216208127327263e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.705111006041987e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,7.168162119342014e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.705110278446229e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004603686393238,287.33428955078125,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,24.99332427978516,60.0,-0.1242057010531425,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.216890612151474e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.70582987065427e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,7.16869326424785e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.70582987065427e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004604027490131,287.3337097167969,294.1499938964844,287.08758544921875,285.7850952148437,287.5716552734375,287.22393798828125,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,24.99332046508789,60.0,-0.1346915513277053,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.216922626364976e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.705864067655055e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.168718002503738e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.705863340059297e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004604043497238,287.3337097167969,294.1499938964844,287.0870361328125,285.78497314453125,287.5713195800781,287.22314453125,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,24.99332046508789,60.0,-0.1351070553064346,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.21776081668213e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.706745913717896e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.169369928305969e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.706745913717896e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,0.0004604462301358,287.3330993652344,294.1499938964844,287.0743103027344,285.7825927734375,287.5627746582031,287.2043762207031,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,24.993314743041992,60.0,-0.1445553451776504,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.21776081668213e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.706745913717896e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.169369928305969e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.706745913717896e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,0.0004604462301358,287.3330993652344,294.1499938964844,287.0743103027344,285.7825927734375,287.5627746582031,287.2043762207031,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,24.993314743041992,60.0,-0.1445553451776504,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.218641207553446e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.707673598313704e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.170054595917463e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.707672870717944e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0004604901769198,287.33251953125,294.1499938964844,287.0639953613281,285.7825622558594,287.5541687011719,287.1864929199219,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,24.993309020996094,60.0,-0.152461290359497,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.218641207553446e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.707673598313704e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.170054595917463e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.707672870717944e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0004604901769198,287.33251953125,294.1499938964844,287.0639953613281,285.7825622558594,287.5541687011719,287.1864929199219,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,24.993309020996094,60.0,-0.152461290359497,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.219076309818774e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.708131256047636e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.170392927946523e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.708131256047636e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.000460511946585,287.3322448730469,294.1499938964844,287.0598449707031,285.78350830078125,287.54986572265625,287.1780090332031,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,24.99330711364746,60.0,-0.1557443141937255,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.219496132573111e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.70857363427058e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.170718890847638e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.708572906674816e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004605329013429,287.3319702148437,294.1499938964844,287.0563659667969,285.7850952148437,287.54559326171875,287.1698303222656,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,24.993303298950195,60.0,-0.158597931265831,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.220252104569228e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.70936962403357e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.171307515818626e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.709368896437808e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.000460570649011,287.3313903808594,294.1499938964844,287.0516357421875,285.7903747558594,287.5370178222656,287.1544494628906,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,24.99329948425293,60.0,-0.1629688143730163,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.220252104569228e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.70936962403357e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.171307515818626e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.709368896437808e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.000460570649011,287.3313903808594,294.1499938964844,287.0516357421875,285.7903747558594,287.5370178222656,287.1544494628906,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,24.99329948425293,60.0,-0.1629688143730163,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.220853098668158e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.710002632346004e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.171774632297456e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.710002632346004e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.000460600684164,287.3308410644531,294.1499938964844,287.04998779296875,285.79864501953125,287.528564453125,287.14068603515625,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,24.993295669555664,60.0,-0.1652667820453643,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.220853098668158e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.710002632346004e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.171774632297456e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.710002632346004e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.000460600684164,287.3308410644531,294.1499938964844,287.04998779296875,285.79864501953125,287.528564453125,287.14068603515625,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,24.993295669555664,60.0,-0.1652667820453643,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.222345397574828e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.711574239190668e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.17293587513268e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.711574239190668e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004606752481777,287.330322265625,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.1287536621094,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,24.9932861328125,60.0,-0.1654270887374878,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.222345397574828e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.711574239190668e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.17293587513268e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.711574239190668e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004606752481777,287.330322265625,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.1287536621094,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,24.9932861328125,60.0,-0.1654270887374878,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.225498797604814e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.71489425865002e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.17538787284866e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.71489425865002e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004608327290043,287.32977294921875,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.118896484375,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,24.99326705932617,60.0,-0.1633615046739578,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.225498797604814e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.71489425865002e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.17538787284866e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.71489425865002e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004608327290043,287.32977294921875,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.118896484375,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,24.99326705932617,60.0,-0.1633615046739578,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.227674308931456e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.717185457702726e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.177080260589719e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.717185457702726e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.000460941431811,287.3295288085937,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,287.1147155761719,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,24.993253707885746,60.0,-0.1616108864545822,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.23026746022515e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.719916124595328e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.17909715604037e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.719916124595328e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0004610709438566,287.3292541503906,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,287.111083984375,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,24.99323844909668,60.0,-0.1593808978796005,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.236529149347916e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.726510324981064e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.183966954471543e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.726509597385302e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004613837518263,287.3287353515625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,24.99319839477539,60.0,-0.1536075472831726,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
