time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366480,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.236529149347916e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.726510324981064e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.183966954471543e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.726509597385302e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004613837518263,287.3287353515625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,24.99319839477539,60.0,-0.1536075472831726,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.244096872862428e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.73447968135588e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.189853204181418e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.734478953760116e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004617617523763,287.3282165527344,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,24.993152618408203,60.0,-0.1460380107164383,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.244096872862428e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.73447968135588e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.189853204181418e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.734478953760116e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004617617523763,287.3282165527344,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,24.993152618408203,60.0,-0.1460380107164383,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.252831659978256e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.743677219375968e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.196646765805781e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.743677219375968e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004621980770025,287.3277282714844,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915189832448,0.0,0.0,0.0,24.993099212646484,60.0,-0.1368716955184936,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.252831659978256e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.743677219375968e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.196646765805781e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.743677219375968e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004621980770025,287.3277282714844,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915189832448,0.0,0.0,0.0,24.993099212646484,60.0,-0.1368716955184936,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.26250941120088e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.753868653206156e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.204174471553415e-05,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.753868653206156e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004626815207302,287.3272399902344,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342707201077255e-09,0.0009869121713563,-0.0104074049741029,0.0,0.0,0.0,24.993038177490234,60.0,-0.126259446144104,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.26250941120088e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.753868653206156e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.204174471553415e-05,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.753868653206156e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004626815207302,287.3272399902344,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342707201077255e-09,0.0009869121713563,-0.0104074049741029,0.0,0.0,0.0,24.993038177490234,60.0,-0.126259446144104,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.267635323340072e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.759266686160116e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.208160968730226e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.759266686160116e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004629375762306,287.32696533203125,294.1499938964844,287.12811279296875,285.9476318359375,287.47314453125,287.1046142578125,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747198686003,0.0,0.0,0.0,24.99300765991211,60.0,-0.1204148828983306,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.272925672121346e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.764837159309536e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.212275522761047e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.764837159309536e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004632018099073,287.3267517089844,294.1499938964844,287.1376953125,285.9617614746094,287.4701843261719,287.107177734375,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,24.99297332763672,60.0,-0.11427503824234,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.283811959903689e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.776301885722204e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.220743282232434e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.776301158126444e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004637456149794,287.3262634277344,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141662597656,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,24.99290657043457,60.0,-0.10121750831604,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.283811959903689e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.776301885722204e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.220743282232434e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.776301158126444e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004637456149794,287.3262634277344,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141662597656,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,24.99290657043457,60.0,-0.10121750831604,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.294855408370496e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.787930321181192e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.229331822600216e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.787930321181192e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004642972489818,287.3257751464844,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,24.99283790588379,60.0,-0.0871038287878036,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.294855408370496e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.787930321181192e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.229331822600216e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.787930321181192e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004642972489818,287.3257751464844,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,24.99283790588379,60.0,-0.0871038287878036,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.305708226747812e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.799359395401552e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.237773388624191e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.799358667805792e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004648393951356,287.3253173828125,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,24.99277114868164,60.0,-0.0721365287899971,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.305708226747812e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.799359395401552e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.237773388624191e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.799358667805792e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004648393951356,287.3253173828125,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,24.99277114868164,60.0,-0.0721365287899971,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.315981151303276e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.81017728918232e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.245763117680326e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.81017656158656e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004653525247704,287.3248596191406,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,24.99270820617676,60.0,-0.0564276464283466,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.315981151303276e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.81017728918232e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.245763117680326e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.81017656158656e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004653525247704,287.3248596191406,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,24.99270820617676,60.0,-0.0564276464283466,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.32080001803115e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.81525081442669e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.249510963447392e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.81525081442669e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004655932134483,287.3246154785156,294.1499938964844,287.2380676269531,286.1028747558594,287.44879150390625,287.1581420898437,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931218810379,-0.0123099507763981,0.0,0.0,0.0,24.99267768859864,60.0,-0.0483450256288051,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.325342398369683e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.820034756558016e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.25304416846484e-05,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.820034028962256e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,0.0004658201360143,287.32440185546875,294.1499938964844,287.25030517578125,286.1195983886719,287.447021484375,287.1666259765625,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,24.992650985717773,60.0,-0.0401371717453002,-0.0,-6.731197998988139e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.333550406154244e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.828677866607904e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.259428093675524e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.828677866607904e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004662301507778,287.3239440917969,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,24.992599487304688,60.0,-0.0234376173466444,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.333550406154244e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.828677866607904e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.259428093675524e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.828677866607904e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004662301507778,287.3239440917969,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,24.992599487304688,60.0,-0.0234376173466444,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.340506949229166e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.836004028329626e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.264839223353192e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.836004028329626e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004665776505135,287.3235168457031,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.2048034667969,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,24.99255752563477,60.0,-0.0064498451538383,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.340506949229166e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.836004028329626e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.264839223353192e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.836004028329626e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004665776505135,287.3235168457031,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.2048034667969,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,24.99255752563477,60.0,-0.0064498451538383,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.346663136966528e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.842486906563865e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.269627531059086e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.842486906563865e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004668851615861,287.3230895996094,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,24.99251937866211,60.0,0.0106431413441896,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.346663136966528e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.842486906563865e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.269627531059086e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.842486906563865e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004668851615861,287.3230895996094,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,24.99251937866211,60.0,0.0106431413441896,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.352732740808278e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.848878107732162e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.274347444763407e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.848878107732162e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004671883361879,287.3226623535156,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,24.992481231689453,60.0,0.0276894569396972,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.352732740808278e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.848878107732162e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.274347444763407e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.848878107732162e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004671883361879,287.3226623535156,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,24.992481231689453,60.0,0.0276894569396972,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.356156806461512e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.852484072325753e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.27701117284596e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.85248334472999e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0004673593793995,287.32244873046875,294.1499938964844,287.3619079589844,286.2718200683594,287.43658447265625,287.25946044921875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,24.99246025085449,60.0,0.0361494421958923,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.360101103084162e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.856637188931928e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.2800787165761e-05,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.856637188931928e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004675564123317,287.3222351074219,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,287.2710266113281,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926026850938,0.0,0.0,0.0,24.992435455322266,60.0,0.0445416197180748,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.369808685733004e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.866859909379856e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.287628977792338e-05,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.866859909379856e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004680413403548,287.3218078613281,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670980129934833e-09,0.0009983425261452,-0.0139094367623329,0.0,0.0,0.0,24.99237632751465,60.0,0.0610682927072048,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.369808685733004e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.866859909379856e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.287628977792338e-05,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.866859909379856e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004680413403548,287.3218078613281,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670980129934833e-09,0.0009983425261452,-0.0139094367623329,0.0,0.0,0.0,24.99237632751465,60.0,0.0610682927072048,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.381904237670824e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.879597200779244e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.297036790987477e-05,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.879597200779244e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004686455358751,287.3214111328125,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821667592442736e-09,0.0009996310109272,-0.0143041918054223,0.0,0.0,0.0,24.99230194091797,60.0,0.0770880877971649,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.381904237670824e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.879597200779244e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.297036790987477e-05,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.879597200779244e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004686455358751,287.3214111328125,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821667592442736e-09,0.0009996310109272,-0.0143041918054223,0.0,0.0,0.0,24.99230194091797,60.0,0.0770880877971649,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.39634774113074e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.894806862575932e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.308270141948014e-05,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.894806134980172e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004693669907283,287.3210144042969,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,287.3429870605469,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001605434846624e-09,0.0010011695558205,-0.0147755658254027,0.0,0.0,0.0,24.992212295532227,60.0,0.0925017371773719,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.39634774113074e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.894806862575932e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.308270141948014e-05,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.894806134980172e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004693669907283,287.3210144042969,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,287.3429870605469,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001605434846624e-09,0.0010011695558205,-0.0147755658254027,0.0,0.0,0.0,24.992212295532227,60.0,0.0925017371773719,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.41283069550991e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.912163659464568e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.321090379264206e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.912163659464568e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004701903380919,287.32061767578125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,287.3673095703125,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206955394105762e-09,0.0010029254481196,-0.0153134986758232,0.0,0.0,0.0,24.99210929870605,60.0,0.1071536093950271,-0.0,-6.858082457483762e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.41283069550991e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.912163659464568e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.321090379264206e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.912163659464568e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004701903380919,287.32061767578125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,287.3673095703125,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206955394105762e-09,0.0010029254481196,-0.0153134986758232,0.0,0.0,0.0,24.99210929870605,60.0,0.1071536093950271,-0.0,-6.858082457483762e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.421655704500154e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.921457240125164e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.327954517677426e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.921457240125164e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004706312029156,287.3204040527344,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.37939453125,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.316906997483329e-09,0.001003865734674,-0.0156015213578939,0.0,0.0,0.0,24.992055892944336,60.0,0.1141306385397911,-0.0,-6.87094825480017e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.430752834305169e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.931036765919998e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.335029658861458e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.931036765919998e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004710856010206,287.3202209472656,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430237675658645e-09,0.0010048347758129,-0.0158983916044235,0.0,0.0,0.0,24.99199867248535,60.0,0.1208609491586685,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
