time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368820,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.44931889534928e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.95058799162507e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.349470251938328e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.950587264029308e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004720130236819,287.31982421875,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,24.991884231567383,60.0,0.1335155367851257,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.44931889534928e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.95058799162507e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.349470251938328e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.950587264029308e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004720130236819,287.31982421875,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,24.991884231567383,60.0,0.1335155367851257,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.467563359066844e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.969800157705322e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.36366055207327e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.969800157705322e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.000472924351925,287.3194580078125,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,24.991771697998047,60.0,0.1449697315692901,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.467563359066844e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.969800157705322e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.36366055207327e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.969800157705322e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.000472924351925,287.3194580078125,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,24.991771697998047,60.0,0.1449697315692901,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.484423935646193e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.987555677071214e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.376774738077074e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.987555677071214e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004737666167784,287.3190612792969,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098906795732773e-09,0.0010105526307597,-0.0176498871296644,0.0,0.0,0.0,24.991668701171875,60.0,0.1549636274576187,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.484423935646193e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.987555677071214e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.376774738077074e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.987555677071214e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004737666167784,287.3190612792969,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098906795732773e-09,0.0010105526307597,-0.0176498871296644,0.0,0.0,0.0,24.991668701171875,60.0,0.1549636274576187,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.498622239334507e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001000250704237,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.38781745894812e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001000250704237,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004744758480228,287.3186950683594,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275794633443411e-09,0.0010120653314515,-0.0181131958961486,0.0,0.0,0.0,24.99158096313477,60.0,0.1633235663175583,-0.0,-6.983660938431059e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.498622239334507e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001000250704237,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.38781745894812e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001000250704237,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004744758480228,287.3186950683594,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275794633443411e-09,0.0010120653314515,-0.0181131958961486,0.0,0.0,0.0,24.99158096313477,60.0,0.1633235663175583,-0.0,-6.983660938431059e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.504577610641718e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0001000877819024,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.39244933356531e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0001000877819024,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004747733182739,287.3185119628906,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4854431152344,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349987729554641e-09,0.0010126997949555,-0.0183075219392776,0.0,0.0,0.0,24.99154281616211,60.0,0.166794016957283,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.509413212072104e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001001386990537,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.396210276056081e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001001386990537,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0004750148509629,287.3183288574219,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.493408203125,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410227542692382e-09,0.0010132150491699,-0.0184652991592884,0.0,0.0,0.0,24.991514205932617,60.0,0.1698351055383682,-0.0,-6.999536594776147e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.515559213468804e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001002034259727,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.4009905802086e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001002034186967,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004753218672703,287.3179931640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138773359358,7.486793407451842e-09,0.0010138698853552,-0.0186658333986997,0.0,0.0,0.0,24.99147605895996,60.0,0.1744792014360427,-0.0,-7.008586067058786e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.515559213468804e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001002034259727,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.4009905802086e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001002034186967,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004753218672703,287.3179931640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138773359358,7.486793407451842e-09,0.0010138698853552,-0.0186658333986997,0.0,0.0,0.0,24.99147605895996,60.0,0.1744792014360427,-0.0,-7.008586067058786e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.516467252979056e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.000100212986581,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.401697075692937e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.000100212979305,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.000475367240142,287.317626953125,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5187072753906,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139741934835,7.498098142377785e-09,0.0010139666264876,-0.0186954420059919,0.0,0.0,0.0,24.991470336914062,60.0,0.1769137382507324,-0.0,-7.009922597944751e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.516467252979056e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.000100212986581,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.401697075692937e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.000100212979305,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.000475367240142,287.317626953125,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5187072753906,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139741934835,7.498098142377785e-09,0.0010139666264876,-0.0186954420059919,0.0,0.0,0.0,24.991470336914062,60.0,0.1769137382507324,-0.0,-7.009922597944751e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.512311953585596e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001001692216959,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.398465095320717e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001001692216959,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004751596425194,287.3172607421875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5270080566406,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135314660146,7.446316452330848e-09,0.001013524015434,-0.0185598190873861,0.0,0.0,0.0,24.99149513244629,60.0,0.1774890720844268,-0.0,-7.003801272276179e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.512311953585596e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001001692216959,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.398465095320717e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001001692216959,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004751596425194,287.3172607421875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5270080566406,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135314660146,7.446316452330848e-09,0.001013524015434,-0.0185598190873861,0.0,0.0,0.0,24.99149513244629,60.0,0.1774890720844268,-0.0,-7.003801272276179e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.504273475613444e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.000100084580481,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.392212864942849e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.000100084580481,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004747581260744,287.3169250488281,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.53289794921875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012674998492,7.346160124654942e-09,0.0010126676643267,-0.0182974953204393,0.0,0.0,0.0,24.991544723510746,60.0,0.1774497628211975,-0.0,-6.991968604097566e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.504273475613444e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.000100084580481,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.392212864942849e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.000100084580481,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004747581260744,287.3169250488281,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.53289794921875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012674998492,7.346160124654942e-09,0.0010126676643267,-0.0182974953204393,0.0,0.0,0.0,24.991544723510746,60.0,0.1774497628211975,-0.0,-6.991968604097566e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.499137377133592e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0001000304982881,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.388218364212662e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0001000304910121,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004745015758089,287.3167724609375,294.1499938964844,287.54998779296875,286.6022644042969,287.4513244628906,287.5352478027344,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121278464794,7.282167313604759e-09,0.0010121205123141,-0.0181298870593309,0.0,0.0,0.0,24.9915771484375,60.0,0.1773757338523864,-0.0,-6.984413403188229e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.493105608271436e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.996697917813437e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.383526826743037e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.996697190217674e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004742002638522,287.31658935546875,294.1499938964844,287.54998779296875,286.6072082519531,287.45220947265625,287.5372314453125,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114851174876,7.207010987997364e-09,0.0010114778997376,-0.0179330371320247,0.0,0.0,0.0,24.99161529541016,60.0,0.1772774755954742,-0.0,-6.975545119303207e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.479419531999156e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.98228570097126e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.372882100753486e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.98228570097126e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004735166439786,287.3162536621094,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5404663085937,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036488725020717e-09,0.001010019914247,-0.0174863971769809,0.0,0.0,0.0,24.99169921875,60.0,0.1770375072956085,-0.0,-6.95544599693676e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.479419531999156e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.98228570097126e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.372882100753486e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.98228570097126e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004735166439786,287.3162536621094,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5404663085937,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036488725020717e-09,0.001010019914247,-0.0174863971769809,0.0,0.0,0.0,24.99169921875,60.0,0.1770375072956085,-0.0,-6.95544599693676e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.464035247219726e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.96608505374752e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.3609160608612e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.966084326151758e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004727481282316,287.3159484863281,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.8448020584810365e-09,0.0010083807865157,-0.0169843081384897,0.0,0.0,0.0,24.99179458618164,60.0,0.1767437905073166,-0.0,-6.932886265076378e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.464035247219726e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.96608505374752e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.3609160608612e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.966084326151758e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004727481282316,287.3159484863281,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.8448020584810365e-09,0.0010083807865157,-0.0169843081384897,0.0,0.0,0.0,24.99179458618164,60.0,0.1767437905073166,-0.0,-6.932886265076378e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.44790881476365e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.949102968676016e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.348373037530109e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.949102241080254e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004719425924122,287.31561279296875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54449462890625,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643875671841215e-09,0.0010066626127809,-0.0164580047130584,0.0,0.0,0.0,24.991893768310547,60.0,0.1764244139194488,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.44790881476365e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.949102968676016e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.348373037530109e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.949102241080254e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004719425924122,287.31561279296875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54449462890625,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643875671841215e-09,0.0010066626127809,-0.0164580047130584,0.0,0.0,0.0,24.991893768310547,60.0,0.1764244139194488,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.431815124116838e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.93215580820106e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.33585620764643e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.93215580820106e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0004711386864073,287.3153076171875,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5457458496094,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443363176344974e-09,0.001004948047921,-0.015932772308588,0.0,0.0,0.0,24.991992950439453,60.0,0.1760913580656051,-0.0,-6.885760228669825e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.431815124116838e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.93215580820106e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.33585620764643e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.93215580820106e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0004711386864073,287.3153076171875,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5457458496094,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443363176344974e-09,0.001004948047921,-0.015932772308588,0.0,0.0,0.0,24.991992950439453,60.0,0.1760913580656051,-0.0,-6.885760228669825e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.424014569958672e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.923941252054648e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.329789514187723e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.923941252054648e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004707490443252,287.3151550292969,294.1499938964844,287.54998779296875,286.6516418457031,287.4598083496094,287.5462646484375,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041232453659,6.346174252769288e-09,0.0010041169589385,-0.0156781859695911,0.0,0.0,0.0,24.99204063415528,60.0,0.1759246289730072,-0.0,-6.874374491872004e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.416495595360176e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.916023554978892e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.323941099457443e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.916023554978892e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004703734593931,287.31500244140625,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.54669189453125,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.252490969416158e-09,0.0010033157886937,-0.0154327796772122,0.0,0.0,0.0,24.992088317871094,60.0,0.1757602989673614,-0.0,-6.863408685831018e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.402598516317084e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.901388693833724e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,7.313131936825812e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.901388693833724e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004696792457252,287.314697265625,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.54742431640625,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.07933570151431e-09,0.0010018352186307,-0.0149791873991489,0.0,0.0,0.0,24.99217414855957,60.0,0.1754438132047653,-0.0,-6.843163902203743e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.402598516317084e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.901388693833724e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,7.313131936825812e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.901388693833724e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004696792457252,287.314697265625,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.54742431640625,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.07933570151431e-09,0.0010018352186307,-0.0149791873991489,0.0,0.0,0.0,24.99217414855957,60.0,0.1754438132047653,-0.0,-6.843163902203743e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.390556806465612e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.888708882499486e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.303766324184835e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.888708882499486e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004690777568612,287.3143920898437,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479736328125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929309487839873e-09,0.0010005522053688,-0.0145861757919192,0.0,0.0,0.0,24.99224853515625,60.0,0.1751558184623718,-0.0,-6.825647602681785e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.390556806465612e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.888708882499486e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.303766324184835e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.888708882499486e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004690777568612,287.3143920898437,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479736328125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929309487839873e-09,0.0010005522053688,-0.0145861757919192,0.0,0.0,0.0,24.99224853515625,60.0,0.1751558184623718,-0.0,-6.825647602681785e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.380710980622098e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.878340642899276e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.296108378795907e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.878340642899276e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004685859312303,287.3140869140625,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.806631175886423e-09,0.0009995030704885,-0.0142648005858063,0.0,0.0,0.0,24.992307662963867,60.0,0.1749007403850555,-0.0,-6.811340824697254e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.380710980622098e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.878340642899276e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.296108378795907e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.878340642899276e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004685859312303,287.3140869140625,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.806631175886423e-09,0.0009995030704885,-0.0142648005858063,0.0,0.0,0.0,24.992307662963867,60.0,0.1749007403850555,-0.0,-6.811340824697254e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.373187640449032e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.87041785265319e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.29025705368258e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.87041785265319e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004682101134676,287.3138122558594,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712893269560482e-09,0.0009987014345824,-0.0140192359685897,0.0,0.0,0.0,24.992355346679688,60.0,0.1746821403503418,-0.0,-6.800419072305885e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.373187640449032e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.87041785265319e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.29025705368258e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.87041785265319e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004682101134676,287.3138122558594,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712893269560482e-09,0.0009987014345824,-0.0140192359685897,0.0,0.0,0.0,24.992355346679688,60.0,0.1746821403503418,-0.0,-6.800419072305885e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.370372572448105e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.867453627521172e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.288067718036473e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.867452899925412e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0004680694837588,287.31365966796875,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.5488586425781,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984071366488,5.677812886517586e-09,0.0009984014322981,-0.0139273358508944,0.0,0.0,0.0,24.992372512817383,60.0,0.1745910495519638,-0.0,-6.796334162118002e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
