time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371160,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.368060273118316e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.865018364507704e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.286269101314247e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.865018364507704e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004679539997596,287.3135070800781,294.1499938964844,287.54998779296875,286.7058410644531,287.4682312011719,287.5489807128906,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981606854125,5.649003487206983e-09,0.0009981550974771,-0.0138518633320927,0.0,0.0,0.0,24.99238586425781,60.0,0.1745088249444961,-0.0,-6.792980400405213e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.365129517391324e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.86193263088353e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.283989543793723e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.86193263088353e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004678076074924,287.313232421875,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978483431041,5.6124846992133826e-09,0.0009978427551686,-0.0137561941519379,0.0,0.0,0.0,24.99240493774414,60.0,0.1743716150522232,-0.0,-6.788729933759896e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.365129517391324e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.86193263088353e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.283989543793723e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.86193263088353e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004678076074924,287.313232421875,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978483431041,5.6124846992133826e-09,0.0009978427551686,-0.0137561941519379,0.0,0.0,0.0,24.99240493774414,60.0,0.1743716150522232,-0.0,-6.788729933759896e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.36410142458044e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.860849240794778e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.283189916051924e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.860849240794778e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0004677562392316,287.3129577636719,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599664287814221e-09,0.0009977330919355,-0.0137226078659296,0.0,0.0,0.0,24.99241065979004,60.0,0.1742729842662811,-0.0,-6.7872377940148e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.36410142458044e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.860849240794778e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.283189916051924e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.860849240794778e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0004677562392316,287.3129577636719,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599664287814221e-09,0.0009977330919355,-0.0137226078659296,0.0,0.0,0.0,24.99241065979004,60.0,0.1742729842662811,-0.0,-6.7872377940148e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.364314610138535e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.861074067885056e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.283355807885528e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.861074067885056e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004677668912336,287.31268310546875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602317276753865e-09,0.0009977556765079,-0.0137295583263039,0.0,0.0,0.0,24.99241065979004,60.0,0.1742043048143386,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.364314610138535e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.861074067885056e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.283355807885528e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.861074067885056e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004677668912336,287.31268310546875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602317276753865e-09,0.0009977556765079,-0.0137295583263039,0.0,0.0,0.0,24.99241065979004,60.0,0.1742043048143386,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.364888683194296e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.861678699962796e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.283802551683038e-05,297.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.861678699962796e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0004677955876104,287.3124389648437,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.5495910644531,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,24.992406845092773,60.0,0.1741493046283722,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.364888683194296e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.861678699962796e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.283802551683038e-05,297.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.861678699962796e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0004677955876104,287.3124389648437,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.5495910644531,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,24.992406845092773,60.0,0.1741493046283722,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.36511642066762e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.861918806564064e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.283979357453063e-05,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.861918806564064e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004678069381043,287.3122863769531,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,24.99240493774414,60.0,0.174122929573059,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.36525029828772e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.862059232546017e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.284083403646946e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.862059232546017e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004678136319853,287.3121643066406,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,287.5496520996094,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,24.99240493774414,60.0,0.1740955561399459,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.365064761368558e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.861864236881956e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.283939339686185e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.861864236881956e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004678043478634,287.3118896484375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,24.99240493774414,60.0,0.1740342825651168,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.365064761368558e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.861864236881956e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.283939339686185e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.861864236881956e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004678043478634,287.3118896484375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,24.99240493774414,60.0,0.1740342825651168,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.364192374050616e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.860945283435284e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.283260492840782e-05,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.860945283435284e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.0004677607794292,287.3116455078125,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,24.99241065979004,60.0,0.173960879445076,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.364192374050616e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.860945283435284e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.283260492840782e-05,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.860945283435284e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.0004677607794292,287.3116455078125,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,24.99241065979004,60.0,0.173960879445076,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.362585842609406e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.859253623289987e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.282011210918427e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.859253623289987e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004676805401686,287.3114013671875,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750972455917e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,24.992420196533203,60.0,0.1738726943731308,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.362585842609406e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.859253623289987e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.282011210918427e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.859253623289987e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004676805401686,287.3114013671875,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750972455917e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,24.992420196533203,60.0,0.1738726943731308,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.360331750940531e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.85688020591624e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.28025843272917e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.85688020591624e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004675679665524,287.3111572265625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663662200531e-09,0.0009973312262445,-0.0135994786396622,0.0,0.0,0.0,24.99243354797364,60.0,0.1737715005874633,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.360331750940531e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.85688020591624e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.28025843272917e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.85688020591624e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004675679665524,287.3111572265625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663662200531e-09,0.0009973312262445,-0.0135994786396622,0.0,0.0,0.0,24.99243354797364,60.0,0.1737715005874633,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.358993702335285e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.855471580522136e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.27921724319458e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.855471580522136e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004675011150538,287.31103515625,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989888727499e-09,0.0009971886174753,-0.0135557977482676,0.0,0.0,0.0,24.9924430847168,60.0,0.1737154424190521,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.357521048514172e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.853920346358792e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.278072007466108e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.853920346358792e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004674275405704,287.3109130859375,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,24.99245262145996,60.0,0.1736564934253692,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.354259964311495e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.850486821960658e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.275535608641803e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.850486094364896e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004672646464314,287.3106689453125,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,24.99247169494629,60.0,0.1735312491655349,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.354259964311495e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.850486821960658e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.275535608641803e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.850486094364896e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004672646464314,287.3106689453125,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,24.99247169494629,60.0,0.1735312491655349,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.35069692786783e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.846733883023262e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.272764196386561e-05,297.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.846733883023262e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004670866474043,287.3104553222656,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,24.992494583129883,60.0,0.1733983010053634,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.35069692786783e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.846733883023262e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.272764196386561e-05,297.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.846733883023262e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004670866474043,287.3104553222656,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,24.992494583129883,60.0,0.1733983010053634,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.346971637569368e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.842811414273456e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.269866910064593e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.842811414273456e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004669005866162,287.3102111816406,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,24.99251747131348,60.0,0.1732595264911651,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.346971637569368e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.842811414273456e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.269866910064593e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.842811414273456e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004669005866162,287.3102111816406,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,24.99251747131348,60.0,0.1732595264911651,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.343209239887074e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.838849655352532e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,7.266940519912168e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.838849655352532e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004667126340791,287.3099975585937,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,24.99254035949707,60.0,0.1731175631284713,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.343209239887074e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.838849655352532e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,7.266940519912168e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.838849655352532e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004667126340791,287.3099975585937,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,24.99254035949707,60.0,0.1731175631284713,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.341339318780228e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.836880053626372e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.265486055985093e-05,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.836880053626372e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004666192107833,287.30987548828125,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,24.992551803588867,60.0,0.173046126961708,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.339516691397876e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.834961383603512e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.26406869944185e-05,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.834960656007752e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004665282031055,287.3097839355469,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,24.992563247680664,60.0,0.1729748547077179,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.336045332020149e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.831305942498147e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.261368591571227e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.831305214902386e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004663548024836,287.3095397949219,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,24.992584228515625,60.0,0.1728339791297912,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.336045332020149e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.831305942498147e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.261368591571227e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.831305214902386e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004663548024836,287.3095397949219,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,24.992584228515625,60.0,0.1728339791297912,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.332894842373209e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.82798810582608e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.258918776642531e-05,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.82798810582608e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0004661974089685,287.309326171875,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,24.99260330200196,60.0,0.1726966649293899,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.332894842373209e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.82798810582608e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.258918776642531e-05,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.82798810582608e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0004661974089685,287.309326171875,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,24.99260330200196,60.0,0.1726966649293899,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.330014290753752e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.824954031500964e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,7.256677781697363e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.824954031500964e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004660535196308,287.30914306640625,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,24.99262237548828,60.0,0.1725646555423736,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.330014290753752e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.824954031500964e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,7.256677781697363e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.824954031500964e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004660535196308,287.30914306640625,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,24.99262237548828,60.0,0.1725646555423736,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.32729890337214e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.822094580158593e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.254565571201965e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.822094580158593e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.000465917866677,287.3089294433594,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,24.992637634277344,60.0,0.1724362224340438,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.32729890337214e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.822094580158593e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.254565571201965e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.822094580158593e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.000465917866677,287.3089294433594,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,24.992637634277344,60.0,0.1724362224340438,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
