time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373500,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.325999417342246e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.820726700127123e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.253554940689355e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.820725972531363e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004658529651351,287.308837890625,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,24.992647171020508,60.0,0.1723729372024536,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.32473994907923e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.81940029305406e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.252575596794486e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.81940029305406e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004657900717575,287.3087158203125,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,24.99265480041504,60.0,0.1723102331161499,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.322341793449596e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.816874808166176e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.25071004126221e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.816874808166176e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004656702512875,287.3085327148437,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,24.9926700592041,60.0,0.1721865683794021,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.322341793449596e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.816874808166176e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.25071004126221e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.816874808166176e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004656702512875,287.3085327148437,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,24.9926700592041,60.0,0.1721865683794021,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.320091339759529e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.814505028771237e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.248960173455998e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.814505028771237e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004655578522942,287.3083190917969,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,24.99268341064453,60.0,0.1720652133226394,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.320091339759529e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.814505028771237e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.248960173455998e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.814505028771237e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004655578522942,287.3083190917969,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,24.99268341064453,60.0,0.1720652133226394,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.318982483819128e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.81333723757416e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,7.248097244882956e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.81333723757416e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004655024677049,287.3082275390625,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,24.99268913269043,60.0,0.1720030903816223,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.317999501945452e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.812302596401425e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.247333269333467e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.812302596401425e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004654533695429,287.3081359863281,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,24.99269676208496,60.0,0.1719463169574737,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.316057548858224e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.810257324716076e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,7.245822052937001e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.810256597120316e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0004653563373722,287.3079528808594,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,24.99270820617676,60.0,0.1718297600746154,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.316057548858224e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.810257324716076e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,7.245822052937001e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.810256597120316e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0004653563373722,287.3079528808594,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,24.99270820617676,60.0,0.1718297600746154,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.3151415057946e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.809292532736436e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.245109736686572e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.809292532736436e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0004653105861507,287.307861328125,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,24.992713928222656,60.0,0.1717723906040191,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.314265480497852e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.808369941310956e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.244428707053885e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.808369941310956e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004652668430935,287.3077697753906,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,24.992719650268555,60.0,0.1717156022787094,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.312632028013468e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.806650632526726e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,7.243158324854448e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.806649904930964e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,0.0004651852650567,287.3075866699219,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,24.99272918701172,60.0,0.1716039329767227,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.312632028013468e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.806650632526726e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,7.243158324854448e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.806649904930964e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,0.0004651852650567,287.3075866699219,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,24.99272918701172,60.0,0.1716039329767227,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.311144094681369e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.805082663660868e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.242000719998032e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.805082663660868e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004651109047699,287.3074035644531,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,24.992738723754883,60.0,0.1714945435523986,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.311144094681369e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.805082663660868e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.242000719998032e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.805082663660868e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004651109047699,287.3074035644531,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,24.992738723754883,60.0,0.1714945435523986,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.309803135693072e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.803671127883716e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,7.24095807527192e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.803671127883716e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.000465043936856,287.3072509765625,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,24.99274635314941,60.0,0.171387642621994,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.309803135693072e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.803671127883716e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,7.24095807527192e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.803671127883716e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.000465043936856,287.3072509765625,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,24.99274635314941,60.0,0.171387642621994,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.30861133383587e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.802416025195272e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.240031118271872e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.802416025195272e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,0.0004649843904189,287.3070678710937,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,24.992753982543945,60.0,0.1712831705808639,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.30861133383587e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.802416025195272e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.240031118271872e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.802416025195272e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,0.0004649843904189,287.3070678710937,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,24.992753982543945,60.0,0.1712831705808639,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.308064181823283e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.801839769352227e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,7.239605474751443e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.801839769352227e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004649570619221,287.3069763183594,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,24.99275779724121,60.0,0.1712318658828735,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.30755923036486e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.80130789685063e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.239212573040277e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.80130789685063e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0004649318289011,287.3069152832031,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,24.992759704589844,60.0,0.1711811423301696,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.306663559982552e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.800364932743832e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.2385162638966e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.800364932743832e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004648870963137,287.3067321777344,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,24.992765426635746,60.0,0.17108154296875,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.306663559982552e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.800364932743832e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.2385162638966e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.800364932743832e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004648870963137,287.3067321777344,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,24.992765426635746,60.0,0.17108154296875,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.305906860390678e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.799567487789318e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.237927638925612e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.799567487789318e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004648492904379,287.3065795898437,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,24.99277114868164,60.0,0.1709842234849929,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.305906860390678e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.799567487789318e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.237927638925612e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.799567487789318e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004648492904379,287.3065795898437,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,24.99277114868164,60.0,0.1709842234849929,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.305516141466796e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.799157123779878e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.2376242314931e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.799157123779878e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0004648297908715,287.3064880371094,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,24.99277305603028,60.0,0.1709270626306533,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.305291314376518e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.798919927561656e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,7.237448880914599e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.798919927561656e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.000464818556793,287.3064270019531,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,24.992774963378903,60.0,0.1708893626928329,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.304819104727358e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.798422979656608e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.237081445055082e-05,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.798422252060844e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004647949826903,287.3062744140625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,24.99277687072754,60.0,0.1707969158887863,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.304819104727358e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.798422979656608e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.237081445055082e-05,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.798422252060844e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004647949826903,287.3062744140625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,24.99277687072754,60.0,0.1707969158887863,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.304629929829388e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.798223618417978e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.236934470711276e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.798222890822216e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004647855239454,287.3061828613281,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,24.99277877807617,60.0,0.1707516014575958,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.304480772698298e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.798066457733512e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,7.236818055389449e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.798066457733512e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0004647780733648,287.3061218261719,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,24.99277877807617,60.0,0.1707068681716919,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.304289415013044e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.797864186111838e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.23666962585412e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.797864186111838e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0004647684982046,287.30596923828125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,24.992780685424805,60.0,0.1706191301345825,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.304289415013044e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.797864186111838e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.23666962585412e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.797864186111838e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0004647684982046,287.30596923828125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,24.992780685424805,60.0,0.1706191301345825,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.304231934947892e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.79780379566364e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,7.236624514916912e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.79780379566364e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.0004647656169254,287.30584716796875,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,24.992780685424805,60.0,0.1705336570739746,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.304231934947892e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.79780379566364e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,7.236624514916912e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.79780379566364e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.0004647656169254,287.30584716796875,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,24.992780685424805,60.0,0.1705336570739746,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.30430687731132e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.797883103601636e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.236683450173587e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.797883103601636e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0004647694004233,287.3056945800781,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,24.992780685424805,60.0,0.1704505234956741,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.30430687731132e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.797883103601636e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.236683450173587e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.797883103601636e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0004647694004233,287.3056945800781,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,24.992780685424805,60.0,0.1704505234956741,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.30451788008213e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.798105747904629e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,7.236847159219906e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.798105020308868e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.00046477993601,287.3055419921875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,24.99277877807617,60.0,0.1703696846961975,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
