time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375840,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.30451788008213e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.798105747904629e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,7.236847159219906e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.798105020308868e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.00046477993601,287.3055419921875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,24.99277877807617,60.0,0.1703696846961975,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.304667764808984e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.798262908589096e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,7.236963574541733e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.798262908589096e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004647874156944,287.30548095703125,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,24.99277877807617,60.0,0.170330137014389,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.304854756919668e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.79846008704044e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.237109093694016e-05,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.79846008704044e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.000464796758024,287.305419921875,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,24.99277687072754,60.0,0.1702911406755447,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.305327694164588e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.79895776254125e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.237477257149294e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.79895776254125e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0004648203612305,287.3052978515625,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,24.992774963378903,60.0,0.1702147871255874,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.305327694164588e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.79895776254125e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.237477257149294e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.79895776254125e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0004648203612305,287.3052978515625,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,24.992774963378903,60.0,0.1702147871255874,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.305926505476236e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.7995885880664e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.237942918436602e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.7995885880664e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0004648502799682,287.3051452636719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,24.99277114868164,60.0,0.1701405644416809,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.305926505476236e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.7995885880664e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.237942918436602e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.7995885880664e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0004648502799682,287.3051452636719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,24.99277114868164,60.0,0.1701405644416809,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.30640017031692e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.800087718758732e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.23831108189188e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.800087718758732e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004648739413823,287.3050842285156,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,24.99276733398437,60.0,0.1700913608074188,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.30664682528004e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.800347470445558e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,7.238503167172894e-05,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.800347470445558e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0004648862814065,287.3050231933594,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,24.992765426635746,60.0,0.1700685173273086,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.307494474342092e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.801239502849056e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,7.239162368932739e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.801239502849056e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004649285983759,287.3049011230469,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,24.99276161193848,60.0,0.1699986308813095,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.307494474342092e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.801239502849056e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,7.239162368932739e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.801239502849056e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004649285983759,287.3049011230469,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,24.99276161193848,60.0,0.1699986308813095,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.307956497650594e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.801726992009208e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.23952180123888e-05,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.801726992009208e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0004649517068173,287.3048400878906,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,24.99275779724121,60.0,0.1699644774198532,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.308454900747164e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.802250860957427e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,7.239909609779716e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.802250860957427e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0004649765905924,287.3047790527344,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,24.99275588989257,60.0,0.1699308305978775,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.30953974602744e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.803393913898616e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,7.240753620862961e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,9.803393913898616e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,0.0004650307819247,287.3046569824219,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,24.992748260498047,60.0,0.1698650419712066,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.30953974602744e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.803393913898616e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,7.240753620862961e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,9.803393913898616e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,0.0004650307819247,287.3046569824219,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,24.992748260498047,60.0,0.1698650419712066,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,9.310758468927816e-05,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,9.804676665225998e-05,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,7.241700950544327e-05,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,9.804676665225998e-05,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.050000000745058,0.0004650916380342,287.3045654296875,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.301025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,24.99274063110352,60.0,0.1698877364397049,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,9.310758468927816e-05,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,9.804676665225998e-05,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,7.241700950544327e-05,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.050000000745058,9.804676665225998e-05,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.050000000745058,0.0004650916380342,287.3045654296875,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.301025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,24.99274063110352,60.0,0.1698877364397049,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.6564490795135498,0.050000000745058,0.0407836101949214,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.6564490795135498,0.050000000745058,0.0429471060633659,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.6564490795135498,0.050000000745058,0.0317205861210823,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.6564490795135498,0.050000000745058,0.0429471060633659,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.6564490795135498,0.050000000745058,0.2037225812673568,287.3107604980469,291.1499938964844,287.5506896972656,286.8685607910156,293.9908447265625,295.7112731933594,287.4117126464844,1.0,0.104329839348793,0.0113085648044943,0.0113085648044943,1.0,1.0,-0.4351050853729248,8.39477820591128e-07,0.4351042211055755,-0.1307382881641388,0.0,0.0,0.0,33.72211456298828,60.0,910.7590942382812,-0.0,11.179479598999023,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7842712402344,0.6765686273574829,0.050000000745058,0.0451127812266349,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7842712402344,0.6765686273574829,0.050000000745058,0.047505933791399,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7842712402344,0.6765686273574829,0.050000000745058,0.0350877195596694,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7842712402344,0.6765686273574829,0.050000000745058,0.047505933791399,297.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7842712402344,0.6765686273574829,0.050000000745058,0.2253476828336715,287.8544921875,291.1499938964844,287.552734375,286.8656616210937,294.8835144042969,297.84063720703125,288.3568725585937,1.0,0.1106271743774414,0.0226171296089887,0.0226171296089887,1.0,1.0,-0.4806841909885406,3.4116430924768792e-06,0.4806807935237884,-0.1411443203687667,0.0,0.0,0.0,34.22754669189453,60.0,1886.3387451171875,-0.0,13.925114631652832,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.045410968363285,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.047819934785366,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.0353196412324905,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.047819934785366,297.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.2268371880054474,289.5128479003906,291.1499938964844,287.56072998046875,286.8636779785156,294.8619689941406,297.8915710449219,289.81591796875,1.0,0.1214468628168106,0.0452342592179775,0.0452342592179775,1.0,1.0,-0.4838629961013794,3.489664595690556e-05,0.4838280975818634,-0.1417814195156097,0.0,0.0,0.0,37.825439453125,60.0,1833.958251953125,-0.0,17.062763214111328,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.045410968363285,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.047819934785366,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.0353196412324905,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.047819934785366,297.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.6291981339454651,0.050000000745058,0.2268371880054474,289.5128479003906,291.1499938964844,287.56072998046875,286.8636779785156,294.8619689941406,297.8915710449219,289.81591796875,1.0,0.1214468628168106,0.0452342592179775,0.0452342592179775,1.0,1.0,-0.4838629961013794,3.489664595690556e-05,0.4838280975818634,-0.1417814195156097,0.0,0.0,0.0,37.825439453125,60.0,1833.958251953125,-0.0,17.062763214111328,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.6132984161376953,0.050000000745058,0.0454763211309909,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.6132984161376953,0.050000000745058,0.0478887557983398,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.6132984161376953,0.050000000745058,0.035370472818613,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.6132984161376953,0.050000000745058,0.0478887557983398,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.6132984161376953,0.050000000745058,0.227163627743721,290.07330322265625,291.1499938964844,287.5666198730469,286.8645324707031,294.8493957519531,297.8685302734375,290.3339538574219,1.0,0.126215249300003,0.0565428212285041,0.0565428212285041,1.0,1.0,-0.4845593869686126,9.741161193232983e-05,0.4844619929790497,-0.141836479306221,0.0,0.0,0.0,39.5709114074707,60.0,1659.533447265625,-0.0,18.54447364807129,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.5989282131195068,0.050000000745058,0.0455390028655529,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.5989282131195068,0.050000000745058,0.0479547642171382,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.5989282131195068,0.050000000745058,0.035419225692749,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.5989282131195068,0.050000000745058,0.0479547642171382,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.5989282131195068,0.050000000745058,0.2274767458438873,290.5688781738281,291.1499938964844,287.5736999511719,286.8665771484375,294.8389587402344,297.85089111328125,290.80645751953125,1.0,0.130581647157669,0.2452342510223388,0.2452342510223388,0.997330605983734,1.0,-0.4852275252342224,0.0319286808371543,0.4532988667488098,-0.1102595776319503,0.0,0.0,0.0,41.251739501953125,60.0,1491.0323486328125,-0.0,19.96457862854004,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.045654933899641,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.0480768457055091,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.0355093926191329,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.0480768457055091,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.2280558496713638,291.4368591308594,291.1499938964844,287.59136962890625,286.8740539550781,294.2292785644531,297.8290100097656,291.628662109375,1.0,0.1381890922784805,0.6226171255111694,0.6226171255111694,0.9919918775558472,1.0,-0.4864629507064819,0.1833230108022689,0.3031399548053741,0.0402899049222469,0.0,0.0,0.0,44.37281036376953,60.0,1116.609375,-0.0,22.58335876464844,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.045654933899641,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.0480768457055091,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.0355093926191329,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.0480768457055091,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5756345987319946,0.050000000745058,0.2280558496713638,291.4368591308594,291.1499938964844,287.59136962890625,286.8740539550781,294.2292785644531,297.8290100097656,291.628662109375,1.0,0.1381890922784805,0.6226171255111694,0.6226171255111694,0.9919918775558472,1.0,-0.4864629507064819,0.1833230108022689,0.3031399548053741,0.0402899049222469,0.0,0.0,0.0,44.37281036376953,60.0,1116.609375,-0.0,22.58335876464844,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0457554869353771,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0481827333569526,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0355876013636589,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0481827333569526,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.228558138012886,291.9497985839844,291.1499938964844,287.6134338378906,286.88580322265625,293.393798828125,297.8194274902344,292.03033447265625,1.0,0.1444811373949051,1.0,1.0,0.9866530895233154,1.0,-0.4875343143939972,0.21212999522686,0.2754043340682983,0.068864569067955,0.0,0.0,0.0,47.06692123413086,60.0,572.4163208007812,-0.0,24.887359619140625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0457554869353771,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0481827333569526,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0355876013636589,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.0481827333569526,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.5585533976554871,0.050000000745058,0.228558138012886,291.9497985839844,291.1499938964844,287.6134338378906,286.88580322265625,293.393798828125,297.8194274902344,292.03033447265625,1.0,0.1444811373949051,1.0,1.0,0.9866530895233154,1.0,-0.4875343143939972,0.21212999522686,0.2754043340682983,0.068864569067955,0.0,0.0,0.0,47.06692123413086,60.0,572.4163208007812,-0.0,24.887359619140625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752319335937,0.5486291646957397,0.050000000745058,0.0458222366869449,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752319335937,0.5486291646957397,0.050000000745058,0.0482530184090137,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752319335937,0.5486291646957397,0.050000000745058,0.0356395170092582,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752319335937,0.5486291646957397,0.050000000745058,0.0482530184090137,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752319335937,0.5486291646957397,0.050000000745058,0.2288915514945984,292.1908264160156,291.1499938964844,287.6329650878906,286.8974609375,293.3831481933594,297.8163757324219,292.270263671875,1.0,0.1485024988651275,1.0,1.0,0.9871349930763244,1.0,-0.4882455468177795,0.2125200629234314,0.2757255136966705,0.0692092925310134,0.0,0.0,0.0,48.85307312011719,60.0,431.10693359375,-0.0,26.42609405517578,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2506103515625,0.5459353923797607,0.050000000745058,0.0458416566252708,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2506103515625,0.5459353923797607,0.050000000745058,0.0482734739780426,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2506103515625,0.5459353923797607,0.050000000745058,0.0356546230614185,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2506103515625,0.5459353923797607,0.050000000745058,0.0482734739780426,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2506103515625,0.5459353923797607,0.050000000745058,0.2289885729551315,292.2659912109375,290.6499938964844,287.6395874023437,286.9015808105469,293.3861083984375,297.81591796875,292.34332275390625,1.0,0.1496501117944717,1.0,1.0,0.9872872233390808,1.0,-0.4884525239467621,0.2125925123691558,0.2758600115776062,0.0692741423845291,0.0,0.0,0.0,49.37287139892578,48.0,401.78851318359375,-0.0,26.874727249145508,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0458376482129097,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0482692494988441,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0356515049934387,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0482692494988441,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.228968545794487,292.5458679199219,290.1499938964844,287.6695861816406,286.92108154296875,293.40069580078125,297.81622314453125,292.6069641113281,1.0,0.1489204615354538,1.0,1.0,0.9879212975502014,1.0,-0.4884100556373596,0.2125021815299987,0.2759078741073608,0.0693926364183425,0.0,0.0,0.0,49.26762008666992,36.0,304.0684509277344,-0.0,26.78378677368164,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0458376482129097,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0482692494988441,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0356515049934387,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.0482692494988441,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.533203125,0.5464844107627869,0.050000000745058,0.228968545794487,292.5458679199219,290.1499938964844,287.6695861816406,286.92108154296875,293.40069580078125,297.81622314453125,292.6069641113281,1.0,0.1489204615354538,1.0,1.0,0.9879212975502014,1.0,-0.4884100556373596,0.2125021815299987,0.2759078741073608,0.0693926364183425,0.0,0.0,0.0,49.26762008666992,36.0,304.0684509277344,-0.0,26.78378677368164,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.650146484375,0.5512774586677551,0.050000000745058,0.0458037108182907,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.650146484375,0.5512774586677551,0.050000000745058,0.048233512789011,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.650146484375,0.5512774586677551,0.050000000745058,0.0356251075863838,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.650146484375,0.5512774586677551,0.050000000745058,0.048233512789011,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.650146484375,0.5512774586677551,0.050000000745058,0.2287990152835846,292.6612243652344,290.1499938964844,287.6859436035156,286.9320983886719,293.4091186523437,297.8173217773437,292.71466064453125,1.0,0.1467371881008148,1.0,1.0,0.9882383942604064,1.0,-0.4880484938621521,0.2123093158006668,0.2757391929626465,0.0693953037261962,0.0,0.0,0.0,48.36120223999024,36.0,265.42828369140625,-0.0,26.00177383422852,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7522888183594,0.5589911937713623,0.050000000745058,0.0457526966929435,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7522888183594,0.5589911937713623,0.050000000745058,0.0481797941029071,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7522888183594,0.5589911937713623,0.050000000745058,0.0355854295194149,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7522888183594,0.5589911937713623,0.050000000745058,0.0481797941029071,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7522888183594,0.5589911937713623,0.050000000745058,0.2285441905260086,292.761962890625,289.6499938964844,287.703125,286.9439697265625,293.4110107421875,297.8188781738281,292.80859375,1.0,0.1434810012578964,1.0,1.0,0.9587266445159912,1.0,-0.4875049889087677,0.2124990224838256,0.275005966424942,0.0698281750082969,0.0,0.0,0.0,46.99823760986328,25.0,231.16012573242188,-0.0,24.828100204467773,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8811340332031,0.575968325138092,0.050000000745058,0.045653112232685,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8811340332031,0.575968325138092,0.050000000745058,0.0480749234557151,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8811340332031,0.575968325138092,0.050000000745058,0.0355079770088195,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8811340332031,0.575968325138092,0.050000000745058,0.0480749234557151,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8811340332031,0.575968325138092,0.050000000745058,0.2280467450618744,292.888916015625,289.6499938964844,287.7305603027344,286.9633483886719,293.4063720703125,297.82183837890625,292.9261474609375,1.0,0.137007787823677,1.0,1.0,0.9142422080039978,1.0,-0.4864439070224762,0.2129585742950439,0.2734853327274322,0.0707209929823875,0.0,0.0,0.0,44.337158203125,25.0,185.1965789794922,-0.0,22.54402542114257,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9172668457031,0.5830819010734558,0.050000000745058,0.045615579932928,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9172668457031,0.5830819010734558,0.050000000745058,0.0480354018509388,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9172668457031,0.5830819010734558,0.050000000745058,0.0354787856340408,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9172668457031,0.5830819010734558,0.050000000745058,0.0480354018509388,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9172668457031,0.5830819010734558,0.050000000745058,0.2278592735528946,292.9244689941406,289.1499938964844,287.7398986816406,286.97003173828125,293.4035339355469,297.8228759765625,292.958984375,1.0,0.1344893127679824,1.0,1.0,0.8997031450271606,1.0,-0.4860440194606781,0.2131640911102295,0.2728799283504486,0.0710829868912696,0.0,0.0,0.0,43.33420944213867,25.0,171.74087524414062,-0.0,21.68571662902832,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.99322509765625,0.5974524021148682,0.050000000745058,0.045545756816864,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99322509765625,0.5974524021148682,0.050000000745058,0.047961875796318,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.99322509765625,0.5974524021148682,0.050000000745058,0.0354244783520698,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99322509765625,0.5974524021148682,0.050000000745058,0.047961875796318,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99322509765625,0.5974524021148682,0.050000000745058,0.2275104820728302,292.9992370605469,289.1499938964844,287.7629699707031,286.9867553710937,293.39312744140625,297.8255615234375,293.0278625488281,1.0,0.129954993724823,1.0,1.0,0.8649196624755859,1.0,-0.4852998852729797,0.213952749967575,0.271347165107727,0.072193443775177,0.0,0.0,0.0,41.4686393737793,25.0,142.18319702148438,-0.0,20.09293365478516,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
