time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382080078125,0.6068568229675293,0.050000000745058,0.0455037355422973,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382080078125,0.6068568229675293,0.050000000745058,0.0479176230728626,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382080078125,0.6068568229675293,0.050000000745058,0.0353917926549911,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382080078125,0.6068568229675293,0.050000000745058,0.0479176230728626,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0382080078125,0.6068568229675293,0.050000000745058,0.2273005694150924,293.04345703125,288.6499938964844,287.7796325683594,286.9989624023437,293.3820495605469,297.82745361328125,293.068359375,1.0,0.1270442306995391,1.0,1.0,0.8406796455383301,1.0,-0.4848521053791046,0.2147446423768997,0.2701074779033661,0.0731941983103752,0.0,0.0,0.0,40.34611129760742,25.0,123.3221435546875,-0.0,19.13690757751465,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0454160682857036,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0478253066539764,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0353236086666584,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0478253066539764,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.2268626540899276,293.1209716796875,288.1499938964844,287.822021484375,287.03045654296875,293.141357421875,297.83209228515625,293.1304626464844,1.0,0.1207201182842254,1.0,1.0,0.6792886853218079,1.0,-0.4839179217815399,0.2294974625110626,0.2544204890727997,0.0883661657571792,0.0,0.0,0.0,38.00640487670898,25.0,45.04528045654297,-0.0,17.15178680419922,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0454160682857036,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0478253066539764,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0353236086666584,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.0478253066539764,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.6278971433639526,0.050000000745058,0.2268626540899276,293.1209716796875,288.1499938964844,287.822021484375,287.03045654296875,293.141357421875,297.83209228515625,293.1304626464844,1.0,0.1207201182842254,1.0,1.0,0.6792886853218079,1.0,-0.4839179217815399,0.2294974625110626,0.2544204890727997,0.0883661657571792,0.0,0.0,0.0,38.00640487670898,25.0,45.04528045654297,-0.0,17.15178680419922,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0453448817133903,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0477503463625907,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0352682434022426,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0477503463625907,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.22650708258152,293.09356689453125,287.6499938964844,287.8667907714844,287.0642395019531,292.1764831542969,297.836181640625,293.0567932128906,1.0,0.1153156906366348,1.0,1.0,0.5178976655006409,1.0,-0.4831593930721283,0.2829727530479431,0.200186625123024,0.1420479267835617,0.0,0.0,0.0,36.1126708984375,25.0,-183.6129302978516,-0.0,15.556937217712402,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0453448817133903,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0477503463625907,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0352682434022426,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.0477503463625907,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.6489859819412231,0.050000000745058,0.22650708258152,293.09356689453125,287.6499938964844,287.8667907714844,287.0642395019531,292.1764831542969,297.836181640625,293.0567932128906,1.0,0.1153156906366348,1.0,1.0,0.5178976655006409,1.0,-0.4831593930721283,0.2829727530479431,0.200186625123024,0.1420479267835617,0.0,0.0,0.0,36.1126708984375,25.0,-183.6129302978516,-0.0,15.556937217712402,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0,0.7809432148933411,0.050000000745058,0.0451402552425861,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0,0.7809432148933411,0.050000000745058,0.0475348643958568,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0,0.7809432148933411,0.050000000745058,0.0351090878248214,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0,0.7809432148933411,0.050000000745058,0.0475348643958568,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9933776855469,0.922797441482544,0.1436516493558883,0.3708949089050293,292.9838256835937,287.6499938964844,287.8899841308594,287.0819091796875,291.27252197265625,297.8374328613281,292.89923095703125,1.0,0.1140136420726776,1.0,1.0,0.4372021853923797,1.0,-0.5852550268173218,0.3982549011707306,0.18700011074543,0.2272838950157165,0.0,0.0,0.0,31.391809463500977,25.0,-429.0968322753906,-0.0,19.91546630859375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7671813964844,0.7506044507026672,0.050000000745058,0.0451671779155731,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7671813964844,0.7506044507026672,0.050000000745058,0.0475632138550281,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7671813964844,0.7506044507026672,0.050000000745058,0.0351300276815891,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7671813964844,0.7506044507026672,0.050000000745058,0.0475632138550281,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7467041015625,0.8204575181007385,0.1473299115896225,0.294470340013504,292.73077392578125,287.1499938964844,287.9136657714844,287.1000366210937,290.18670654296875,297.8319091796875,292.5873413085937,1.0,0.112140379846096,1.0,1.0,0.3497617542743683,1.0,-0.5639427900314331,0.4468607008457184,0.1170820668339729,0.2855061590671539,0.0,0.0,0.0,32.00492477416992,43.0,-748.9326782226562,-0.0,16.949188232421875,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640014648437,0.820688784122467,0.1405488699674606,0.0590589083731174,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.19610595703125,0.7503802180290222,0.050000000745058,0.0475634150207042,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19610595703125,0.7503802180290222,0.1349019557237625,0.035130176693201,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19610595703125,0.7503802180290222,0.050000000745058,0.0475634150207042,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.820688784122467,0.1527661234140396,0.2950114607810974,292.1366271972656,287.1499938964844,287.9501953125,287.128173828125,288.8835754394531,297.8216857910156,291.9407043457031,1.0,0.1153350099921226,1.0,1.0,0.2179587632417678,1.0,-0.5803629755973816,0.5324633717536926,0.0478995852172374,0.3672807216644287,0.0,0.0,0.0,32.156219482421875,43.0,-1132.2601318359375,-0.0,18.25724029541016,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9376220703125,0.8157328963279724,0.1417783349752426,0.0567902512848377,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9697265625,0.7552037239074707,0.050000000745058,0.0475581251084804,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91900634765625,0.9189175367355348,0.1357908397912979,0.0631834492087364,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9697265625,0.7552037239074707,0.050000000745058,0.0475581251084804,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.93768310546875,0.8157328963279724,0.1544538736343383,0.2836790680885315,291.9037475585937,286.6499938964844,287.9623107910156,287.1375732421875,288.6214599609375,297.8175354003906,291.7035827636719,1.0,0.1174572855234146,1.0,1.0,0.1748808771371841,1.0,-0.5963120460510254,0.561569094657898,0.0347429402172565,0.3922363221645355,0.0,0.0,0.0,32.15061950683594,63.0,-1210.163818359375,-0.0,19.43912696838379,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.8263148069381714,0.1443413347005844,0.0617646127939224,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.8263148069381714,0.1339423060417175,0.065041109919548,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.8263148069381714,0.138276532292366,0.0480391420423984,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39459228515625,0.7449701428413391,0.1269749402999878,0.047569490969181,297.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.8263148069381714,0.1581240892410278,0.3085270226001739,291.3175354003906,286.6499938964844,287.9917297363281,287.1603698730469,288.04522705078125,297.8052978515625,291.1195373535156,1.0,0.1249032393097877,1.0,1.0,0.0718207210302352,1.0,-0.6382100582122803,0.637209951877594,0.0010001065675169,0.4573981463909149,0.0,0.0,0.0,32.78809356689453,63.0,-1336.6064453125,-0.0,23.270994186401367,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247741699219,0.829741895198822,0.1458131670951843,0.0634717643260955,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92462158203125,0.829741895198822,0.1354194283485412,0.0668388232588768,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247741699219,0.829741895198822,0.1397989392280578,0.0493669286370277,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093322753906,0.829741895198822,0.127490296959877,0.0668388158082962,297.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247741699219,0.829741895198822,0.1603683531284332,0.3170545995235443,290.884765625,286.1499938964844,288.01251220703125,287.1765441894531,288.0090637207031,297.7939147949219,290.6987609863281,1.0,0.131986528635025,1.0,1.0,0.0,1.0,-0.682236909866333,0.682235836982727,1.0577547300272272e-06,0.4925828874111175,0.0,0.0,0.0,33.26966857910156,83.0,-1340.0396728515625,-0.0,27.49553108215332,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274108886719,0.8502936363220215,0.1471217721700668,0.0744494870305061,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274108886719,0.8502936363220215,0.1372442096471786,0.0783988907933235,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274108886719,0.8502936363220215,0.1415499299764633,0.0579051561653614,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274108886719,0.8502936363220215,0.1283685117959976,0.0783988907933235,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274108886719,0.8502936363220215,0.1635122299194336,0.3718906044960022,290.1011047363281,286.1499938964844,288.0556030273437,287.2101745605469,288.0519104003906,297.7586975097656,289.974853515625,1.0,0.1509697586297989,1.0,1.0,0.0,1.0,-0.7932530641555786,0.7932524085044861,6.495200750578078e-07,0.5798565149307251,0.0,0.0,0.0,34.95734786987305,83.0,-1166.0108642578125,-0.0,41.9314079284668,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951171875,0.8544897437095642,0.1471163481473922,0.0768283829092979,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951171875,0.8544897437095642,0.137405976653099,0.080903984606266,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951171875,0.8544897437095642,0.1416742950677871,0.0597554072737693,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951171875,0.8544897437095642,0.1283539533615112,0.080903984606266,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951171875,0.8544897437095642,0.163891315460205,0.3837736845016479,289.9706115722656,286.1499938964844,288.0639038085937,287.2166442871094,288.060302734375,297.7500915527344,289.85272216796875,1.0,0.1552649736404419,1.0,1.0,0.0,1.0,-0.8185999989509583,0.818599283695221,6.795877425247454e-07,0.6001121401786804,0.0,0.0,0.0,35.35465240478516,103.0,-1126.7777099609375,-0.0,45.73002624511719,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.8756963610649109,0.1456074565649032,0.0896009281277656,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29034423828125,0.9287352561950684,0.13703553378582,0.1112119480967521,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.8756963610649109,0.1411793678998947,0.0696896091103553,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831115722656,0.9541175961494446,0.1244380176067352,0.1194123998284339,297.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.8756963610649109,0.1648230552673339,0.447575181722641,289.27734375,286.1499938964844,288.1153564453125,287.2569885253906,288.1123962402344,297.686279296875,289.2057800292969,1.0,0.1863083392381668,1.0,1.0,0.0,1.0,-1.004860520362854,1.0048595666885376,9.275302659261796e-07,0.7505707144737244,0.0,0.0,0.0,38.214805603027344,103.0,-871.6895751953125,-0.0,80.48306274414062,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.8758488297462463,0.1455610245466232,0.0896977633237838,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796936035156,0.9359735250473022,0.1369671821594238,0.1135217249393463,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.8758488297462463,0.1411526948213577,0.0697649270296096,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734680175781,0.9536753296852112,0.1243523433804512,0.1193268969655036,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2847900390625,0.8758488297462463,0.164817526936531,0.4480589032173157,289.267578125,286.1499938964844,288.1162109375,287.2576599121094,288.11328125,297.68505859375,289.1966857910156,1.0,0.1868907511234283,1.0,1.0,0.0,1.0,-1.0084507465362549,1.0084497928619385,9.327965244665392e-07,0.7534796595573425,0.0,0.0,0.0,38.26470565795898,123.0,-867.3304443359375,-0.0,81.26090240478516,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0092468261719,0.9229308366775512,0.1437286883592605,0.1081132739782333,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00225830078125,0.9653897285461426,0.1339235752820968,0.1284750401973724,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.9763882756233216,0.1386781334877014,0.0982835218310356,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0053100585937,0.9324509501457214,0.1220006570219993,0.1168889626860618,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01092529296875,0.886372983455658,0.1643529087305069,0.4824892878532409,288.9969482421875,286.1499938964844,288.14263916015625,287.27838134765625,288.1399841308594,297.6460266113281,288.9457092285156,1.0,0.2056634128093719,1.0,1.0,0.0,1.0,-1.1211254596710205,1.1211243867874146,1.1078152510890504e-06,0.8444162607192993,0.0,0.0,0.0,40.13906478881836,123.0,-732.836669921875,-0.0,109.2480010986328,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890014648437,0.9496424794197084,0.1383450329303741,0.1270415484905243,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7903747558594,0.927846133708954,0.1314084529876709,0.1258979737758636,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78961181640625,0.9390445351600648,0.1351024061441421,0.0959114506840705,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7926940917969,0.897079586982727,0.1200585961341857,0.1149076223373413,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7923889160156,0.9100235104560852,0.1629441529512405,0.5677564740180969,288.783935546875,286.1499938964844,288.169189453125,287.2992248535156,288.1667785644531,297.6007385253906,288.748779296875,1.0,0.2261215895414352,1.0,1.0,0.0,1.0,-1.2378515005111694,1.2378501892089844,1.3104108802508565e-06,0.9384219646453856,0.0,0.0,0.0,42.87601852416992,141.0,-599.5602416992188,-0.0,145.82119750976562,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52166748046875,0.7718397378921509,0.1307145059108734,0.1198593452572822,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220031738281,0.7640634179115295,0.1274817138910293,0.1224562898278236,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.7693154215812683,0.1298743784427642,0.0923205018043518,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.7424045205116272,0.1164607554674148,0.1120235994458198,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52008056640625,0.8182193040847778,0.1555300801992416,0.7117742300033569,288.5181579589844,286.1499938964844,288.2225341796875,287.34112548828125,288.22039794921875,297.4721984863281,288.505126953125,1.0,0.2679896652698517,1.0,1.0,0.0,1.0,-1.3903329372406006,1.3903312683105469,1.611055608918832e-06,1.0621556043624878,0.0,0.0,0.0,58.76012802124024,129.0,-351.48443603515625,-0.0,233.12335205078125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52166748046875,0.7718397378921509,0.1307145059108734,0.1198593452572822,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220031738281,0.7640634179115295,0.1274817138910293,0.1224562898278236,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.7693154215812683,0.1298743784427642,0.0923205018043518,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.7424045205116272,0.1164607554674148,0.1120235994458198,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52008056640625,0.8182193040847778,0.1555300801992416,0.7117742300033569,288.5181579589844,286.1499938964844,288.2225341796875,287.34112548828125,288.22039794921875,297.4721984863281,288.505126953125,1.0,0.2679896652698517,1.0,1.0,0.0,1.0,-1.3903329372406006,1.3903312683105469,1.611055608918832e-06,1.0621556043624878,0.0,0.0,0.0,58.76012802124024,129.0,-351.48443603515625,-0.0,233.12335205078125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.6691398024559021,0.1257674992084503,0.1157390251755714,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4179382324219,0.6659443378448486,0.1244058758020401,0.1202182322740554,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.6690672636032104,0.1259243041276931,0.0899913609027862,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.6454209089279175,0.1130222007632255,0.1095711141824722,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41717529296875,0.7107735276222229,0.1495393812656402,0.6856825947761536,288.416259765625,286.25,288.27593994140625,287.383056640625,288.2737121582031,297.3717346191406,288.4102783203125,1.0,0.2903266549110412,1.0,1.0,0.0,1.0,-1.345630407333374,1.3456289768218994,1.5189450550678885e-06,1.0262072086334229,0.0,0.0,0.0,82.08012390136719,117.0,-170.35935974121094,-0.0,269.6398010253906,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.6691398024559021,0.1257674992084503,0.1157390251755714,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4179382324219,0.6659443378448486,0.1244058758020401,0.1202182322740554,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.6690672636032104,0.1259243041276931,0.0899913609027862,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.6454209089279175,0.1130222007632255,0.1095711141824722,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41717529296875,0.7107735276222229,0.1495393812656402,0.6856825947761536,288.416259765625,286.25,288.27593994140625,287.383056640625,288.2737121582031,297.3717346191406,288.4102783203125,1.0,0.2903266549110412,1.0,1.0,0.0,1.0,-1.345630407333374,1.3456289768218994,1.5189450550678885e-06,1.0262072086334229,0.0,0.0,0.0,82.08012390136719,117.0,-170.35935974121094,-0.0,269.6398010253906,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.6366336345672607,0.1228323951363563,0.1131758838891983,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.6357939839363098,0.1225447729229927,0.118683323264122,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.6374890804290771,0.1234674304723739,0.0883993729948997,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.6161460876464844,0.1105318441987037,0.1074844077229499,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37677001953125,0.6740795969963074,0.1460963785648346,0.6701393723487854,288.3764953613281,286.3500061035156,288.3291015625,287.4247436523437,288.3268737792969,297.309326171875,288.37481689453125,1.0,0.3009888529777527,1.0,1.0,0.0,1.0,-1.3176298141479492,1.317628264427185,1.4629956694989232e-06,1.003617525100708,0.0,0.0,0.0,94.37629699707033,105.0,-67.87014770507812,-0.0,285.9940795898437,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.6366336345672607,0.1228323951363563,0.1131758838891983,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.6357939839363098,0.1225447729229927,0.118683323264122,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.6374890804290771,0.1234674304723739,0.0883993729948997,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.6161460876464844,0.1105318441987037,0.1074844077229499,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37677001953125,0.6740795969963074,0.1460963785648346,0.6701393723487854,288.3764953613281,286.3500061035156,288.3291015625,287.4247436523437,288.3268737792969,297.309326171875,288.37481689453125,1.0,0.3009888529777527,1.0,1.0,0.0,1.0,-1.3176298141479492,1.317628264427185,1.4629956694989232e-06,1.003617525100708,0.0,0.0,0.0,94.37629699707033,105.0,-67.87014770507812,-0.0,285.9940795898437,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736572265625,0.6260814666748047,0.121195264160633,0.1116227135062217,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736572265625,0.6264912486076355,0.121620163321495,0.1177898868918418,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736572265625,0.627422034740448,0.1221114993095398,0.0874128714203834,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.604613184928894,0.1089098900556564,0.1059393435716629,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.6616840362548828,0.1442017704248428,0.6609991788864136,288.3738708496094,286.45001220703125,288.3817749023437,287.46588134765625,288.3795166015625,297.2702331542969,288.3748474121094,1.0,0.3037582337856293,1.0,1.0,0.0,1.0,-1.300678253173828,1.3006768226623535,1.429766143701272e-06,0.9899072647094728,0.0,0.0,0.0,98.78034973144533,93.0,-9.105636596679688,-0.0,288.7690734863281,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736572265625,0.6260814666748047,0.121195264160633,0.1116227135062217,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736572265625,0.6264912486076355,0.121620163321495,0.1177898868918418,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736572265625,0.627422034740448,0.1221114993095398,0.0874128714203834,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.604613184928894,0.1089098900556564,0.1059393435716629,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.6616840362548828,0.1442017704248428,0.6609991788864136,288.3738708496094,286.45001220703125,288.3817749023437,287.46588134765625,288.3795166015625,297.2702331542969,288.3748474121094,1.0,0.3037582337856293,1.0,1.0,0.0,1.0,-1.300678253173828,1.3006768226623535,1.429766143701272e-06,0.9899072647094728,0.0,0.0,0.0,98.78034973144533,93.0,-9.105636596679688,-0.0,288.7690734863281,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.6249567866325378,0.120706520974636,0.1110975816845893,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.6258512735366821,0.1214160844683647,0.1175256371498107,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.6264899373054504,0.1217328608036041,0.0870871022343635,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3809509277344,0.6031482815742493,0.1083577573299408,0.1053443029522895,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812561035156,0.6604094505310059,0.1436373740434646,0.6579684615135193,288.38153076171875,286.45001220703125,288.4078063964844,287.4861755371094,288.40557861328125,297.2565002441406,288.3834228515625,1.0,0.3030421137809753,1.0,1.0,0.0,1.0,-1.2949862480163574,1.2949848175048828,1.418711576661735e-06,0.9852924346923828,0.0,0.0,0.0,98.8148956298828,93.0,10.121465682983398,-0.0,286.4900207519531,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927001953125,0.6258337497711182,0.1203793287277221,0.1106941327452659,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.627157986164093,0.1213437095284462,0.1173556670546531,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.6275374889373779,0.1215046718716621,0.086846262216568,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.6038945913314819,0.1079435348510742,0.1048478484153747,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929748535156,0.661453902721405,0.143256738781929,0.6556652784347534,288.3933410644531,286.54998779296875,288.4336242675781,287.5061950683594,288.431396484375,297.24560546875,288.3959350585937,1.0,0.3012562096118927,1.0,1.0,0.0,1.0,-1.290647029876709,1.290645718574524,1.4103164858170205e-06,0.9817675352096558,0.0,0.0,0.0,97.75241088867188,81.0,24.66977500915528,-0.0,282.3706970214844,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6324268579483032,0.1200844198465347,0.1101562455296516,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6345327496528625,0.1214997023344039,0.1172336190938949,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6344579458236694,0.1213859468698501,0.086555927991867,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244384765625,0.6106820702552795,0.1074391081929206,0.1040932014584541,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.42510986328125,0.6692403554916382,0.1428942382335662,0.6526229977607727,288.4256286621094,286.6499938964844,288.4844055175781,287.5454406738281,288.48223876953125,297.2298889160156,288.4291381835937,1.0,0.2952076196670532,1.0,1.0,0.0,1.0,-1.2849470376968384,1.2849456071853638,1.3993225138619891e-06,0.9771188497543336,0.0,0.0,0.0,93.17426300048828,69.0,43.90592193603516,-0.0,270.03765869140625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6324268579483032,0.1200844198465347,0.1101562455296516,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6345327496528625,0.1214997023344039,0.1172336190938949,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6344579458236694,0.1213859468698501,0.086555927991867,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244384765625,0.6106820702552795,0.1074391081929206,0.1040932014584541,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.42510986328125,0.6692403554916382,0.1428942382335662,0.6526229977607727,288.4256286621094,286.6499938964844,288.4844055175781,287.5454406738281,288.48223876953125,297.2298889160156,288.4291381835937,1.0,0.2952076196670532,1.0,1.0,0.0,1.0,-1.2849470376968384,1.2849456071853638,1.3993225138619891e-06,0.9771188497543336,0.0,0.0,0.0,93.17426300048828,69.0,43.90592193603516,-0.0,270.03765869140625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640197753906,0.6450099945068359,0.1201320812106132,0.1098747923970222,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46405029296875,0.6479504704475403,0.1219408363103866,0.1173219755291938,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46405029296875,0.6474443078041077,0.1215868294239044,0.0864479541778564,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46368408203125,0.6228118538856506,0.1072577983140945,0.103583350777626,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644775390625,0.6840389370918274,0.1428924351930618,0.6509865522384644,288.46502685546875,286.75,288.5337829589844,287.58331298828125,288.5316772460937,297.2197570800781,288.46905517578125,1.0,0.2866836488246918,1.0,1.0,0.0,1.0,-1.282008409500122,1.2820069789886477,1.393656248183106e-06,0.9746989011764526,0.0,0.0,0.0,86.33143615722656,57.0,54.462249755859375,-0.0,253.9411163330078,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640197753906,0.6450099945068359,0.1201320812106132,0.1098747923970222,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46405029296875,0.6479504704475403,0.1219408363103866,0.1173219755291938,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46405029296875,0.6474443078041077,0.1215868294239044,0.0864479541778564,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46368408203125,0.6228118538856506,0.1072577983140945,0.103583350777626,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644775390625,0.6840389370918274,0.1428924351930618,0.6509865522384644,288.46502685546875,286.75,288.5337829589844,287.58331298828125,288.5316772460937,297.2197570800781,288.46905517578125,1.0,0.2866836488246918,1.0,1.0,0.0,1.0,-1.282008409500122,1.2820069789886477,1.393656248183106e-06,0.9746989011764526,0.0,0.0,0.0,86.33143615722656,57.0,54.462249755859375,-0.0,253.9411163330078,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50347900390625,0.6629500985145569,0.1203826814889907,0.1097728386521339,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035400390625,0.6667747497558594,0.1225139871239662,0.1175290271639823,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.6658406257629395,0.1219598352909088,0.0864575952291488,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50311279296875,0.6385959386825562,0.1072926595807075,0.103272795677185,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5039367675781,0.7041388154029846,0.143089473247528,0.6502530574798584,288.5045471191406,286.75,288.5777893066406,287.6166687011719,288.57574462890625,297.21356201171875,288.5087890625,1.0,0.2772388756275177,1.0,1.0,0.0,1.0,-1.2808921337127686,1.2808908224105835,1.3914872170062154e-06,0.9737560749053956,0.0,0.0,0.0,78.77677154541016,57.0,59.48103332519531,-0.0,237.0451812744141,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069885253906,0.6648674607276917,0.1204117387533187,0.1097695752978324,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5070495605469,0.6687712669372559,0.1225695237517356,0.1175513863563537,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50701904296875,0.6677985787391663,0.1219986975193023,0.0864622145891189,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5066223144531,0.6402637362480164,0.1073028668761253,0.103251576423645,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5074768066406,0.7062035799026489,0.1431129872798919,0.6502140760421753,288.5080871582031,286.8500061035156,288.5815124511719,287.6195068359375,288.5794982910156,297.213134765625,288.5122985839844,1.0,0.2763577401638031,1.0,1.0,0.0,1.0,-1.2808483839035034,1.2808469533920288,1.3914005876358717e-06,0.9737172722816468,0.0,0.0,0.0,78.0793685913086,45.0,59.766510009765625,-0.0,235.50889587402344,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513916015625,0.6949589848518372,0.1208551675081253,0.1097917258739471,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55145263671875,0.6997577548027039,0.12332434207201,0.1178779676556587,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5514221191406,0.6983200311660767,0.1225532665848732,0.0865608751773834,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.667197048664093,0.1075097844004631,0.1030516549944877,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5518493652344,0.7349772453308105,0.143470361828804,0.6499739289283752,288.552490234375,286.95001220703125,288.6272888183594,287.6537780761719,288.6253662109375,297.208740234375,288.5567626953125,1.0,0.2646423280239105,1.0,1.0,0.0,1.0,-1.2808566093444824,1.2808552980422974,1.3913802376919191e-06,0.9736828207969666,0.0,0.0,0.0,68.96061706542969,33.0,61.81712341308594,-0.0,215.6376342773437,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
