time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513916015625,0.6949589848518372,0.1208551675081253,0.1097917258739471,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55145263671875,0.6997577548027039,0.12332434207201,0.1178779676556587,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5514221191406,0.6983200311660767,0.1225532665848732,0.0865608751773834,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.667197048664093,0.1075097844004631,0.1030516549944877,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5518493652344,0.7349772453308105,0.143470361828804,0.6499739289283752,288.552490234375,286.95001220703125,288.6272888183594,287.6537780761719,288.6253662109375,297.208740234375,288.5567626953125,1.0,0.2646423280239105,1.0,1.0,0.0,1.0,-1.2808566093444824,1.2808552980422974,1.3913802376919191e-06,0.9736828207969666,0.0,0.0,0.0,68.96061706542969,33.0,61.81712341308594,-0.0,215.6376342773437,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5736389160156,0.714832603931427,0.1211243942379951,0.1098406016826629,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5736999511719,0.7195656895637512,0.1237363368272781,0.1180685237050056,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5736694335937,0.7180653214454651,0.122869960963726,0.0866339802742004,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5732727050781,0.686319887638092,0.107660211622715,0.1029909700155258,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.7539011836051941,0.1436827778816223,0.6499851942062378,288.5747375488281,286.95001220703125,288.6493530273437,287.67010498046875,288.6474609375,297.20709228515625,288.5790100097656,1.0,0.2583464384078979,1.0,1.0,0.0,1.0,-1.2811723947525024,1.2811709642410278,1.3919667480877251e-06,0.973919153213501,0.0,0.0,0.0,64.18582916259766,33.0,62.0089111328125,-0.0,205.3406524658203,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7372838854789734,0.1214199438691139,0.1099107936024665,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.7422772645950317,0.1241664737462997,0.1182736605405807,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.7405798435211182,0.1232078298926353,0.0867199376225471,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953674316406,0.7105361223220825,0.1078363507986068,0.1029523238539695,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59619140625,0.7790471315383911,0.1439109444618225,0.6500577330589294,288.5968322753906,287.04998779296875,288.6708374023437,287.68585205078125,288.6689758300781,297.2057189941406,288.6010437011719,1.0,0.2517903447151184,1.0,1.0,0.0,1.0,-1.2816466093063354,1.2816451787948608,1.3928577118349494e-06,0.9742849469184875,0.0,0.0,0.0,59.30701446533203,25.0,61.78452301025391,-0.0,194.8655242919922,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390686035156,0.8039435744285583,0.1220750287175178,0.1101399511098861,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6391296386719,0.8103594183921814,0.1250686198472976,0.1187555566430091,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.8080231547355652,0.1239343360066413,0.0869511663913726,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.638671875,0.7718976140022278,0.1082512885332107,0.1029669120907783,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6394958496094,0.8479434847831726,0.1443982124328613,0.6504996418952942,288.6401062011719,287.1499938964844,288.7118225097656,287.7154235839844,288.7101135253906,297.2036437988281,288.6441650390625,1.0,0.2394957244396209,1.0,1.0,0.0,1.0,-1.2833251953125,1.2833237648010254,1.3960381011202116e-06,0.9756069779396056,0.0,0.0,0.0,50.2584114074707,25.0,60.36710739135742,-0.0,175.67636108398438,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390686035156,0.8039435744285583,0.1220750287175178,0.1101399511098861,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6391296386719,0.8103594183921814,0.1250686198472976,0.1187555566430091,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.8080231547355652,0.1239343360066413,0.0869511663913726,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.638671875,0.7718976140022278,0.1082512885332107,0.1029669120907783,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6394958496094,0.8479434847831726,0.1443982124328613,0.6504996418952942,288.6401062011719,287.1499938964844,288.7118225097656,287.7154235839844,288.7101135253906,297.2036437988281,288.6441650390625,1.0,0.2394957244396209,1.0,1.0,0.0,1.0,-1.2833251953125,1.2833237648010254,1.3960381011202116e-06,0.9756069779396056,0.0,0.0,0.0,50.2584114074707,25.0,60.36710739135742,-0.0,175.67636108398438,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6806335449219,0.9031702876091005,0.1227876842021942,0.1105153337121009,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.68072509765625,0.911473035812378,0.1260063648223877,0.1193682625889778,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6806945800781,0.9081082344055176,0.1247048377990722,0.0872856229543685,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6802978515625,0.8667511343955994,0.1087240651249885,0.103135272860527,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810607910156,0.9610215425491332,0.1449018567800521,0.6514819264411926,288.681640625,287.25,288.75,287.7422180175781,288.7484130859375,297.20281982421875,288.6855163574219,1.0,0.2305441051721573,1.0,1.0,0.0,1.0,-1.286293387413025,1.2862919569015503,1.4016964087204542e-06,0.9779704809188844,0.0,0.0,0.0,43.5365104675293,25.0,57.97401428222656,-0.0,161.92950439453125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6806335449219,0.9031702876091005,0.1227876842021942,0.1105153337121009,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.68072509765625,0.911473035812378,0.1260063648223877,0.1193682625889778,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6806945800781,0.9081082344055176,0.1247048377990722,0.0872856229543685,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6802978515625,0.8667511343955994,0.1087240651249885,0.103135272860527,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810607910156,0.9610215425491332,0.1449018567800521,0.6514819264411926,288.681640625,287.25,288.75,287.7422180175781,288.7484130859375,297.20281982421875,288.6855163574219,1.0,0.2305441051721573,1.0,1.0,0.0,1.0,-1.286293387413025,1.2862919569015503,1.4016964087204542e-06,0.9779704809188844,0.0,0.0,0.0,43.5365104675293,25.0,57.97401428222656,-0.0,161.92950439453125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204284667969,0.9295122027397156,0.123484119772911,0.1111153066158294,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.939238667488098,0.1269085705280304,0.1201990917325019,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.9351677298545836,0.1254390180110931,0.0877831950783729,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200927734375,0.8890038132667542,0.1091834008693695,0.1035410389304161,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720703125,0.9644365906715392,0.145991712808609,0.6132342219352722,288.7213134765625,287.3500061035156,288.7866516113281,287.7675476074219,288.7850341796875,297.20611572265625,288.724853515625,1.0,0.2222858369350433,1.0,1.0,0.0,1.0,-1.2429656982421875,1.2429643869400024,1.3205582263253746e-06,0.943422794342041,0.0,0.0,0.0,42.0012321472168,25.0,54.98212814331055,-0.0,145.4866485595703,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204284667969,0.9295122027397156,0.123484119772911,0.1111153066158294,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.939238667488098,0.1269085705280304,0.1201990917325019,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.9351677298545836,0.1254390180110931,0.0877831950783729,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200927734375,0.8890038132667542,0.1091834008693695,0.1035410389304161,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720703125,0.9644365906715392,0.145991712808609,0.6132342219352722,288.7213134765625,287.3500061035156,288.7866516113281,287.7675476074219,288.7850341796875,297.20611572265625,288.724853515625,1.0,0.2222858369350433,1.0,1.0,0.0,1.0,-1.2429656982421875,1.2429643869400024,1.3205582263253746e-06,0.943422794342041,0.0,0.0,0.0,42.0012321472168,25.0,54.98212814331055,-0.0,145.4866485595703,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572631835937,0.9289973974227904,0.1242278963327407,0.111769862473011,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75732421875,0.9391852021217346,0.127821460366249,0.1210612207651138,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572937011719,0.9346426129341124,0.1261784136295318,0.0882977321743965,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.8881717324256897,0.1097006276249885,0.1040145456790924,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75732421875,0.9354609847068788,0.1482866406440735,0.5683682560920715,288.75799560546875,287.45001220703125,288.8233337402344,287.7928466796875,288.8216247558594,297.2206115722656,288.76153564453125,1.0,0.2143208384513855,1.0,1.0,0.0,1.0,-1.1923584938049316,1.192357301712036,1.2294724456296535e-06,0.9026535153388976,0.0,0.0,0.0,41.338375091552734,28.0,52.28395462036133,-0.0,129.81320190429688,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572631835937,0.9289973974227904,0.1242278963327407,0.111769862473011,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75732421875,0.9391852021217346,0.127821460366249,0.1210612207651138,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572937011719,0.9346426129341124,0.1261784136295318,0.0882977321743965,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.8881717324256897,0.1097006276249885,0.1040145456790924,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75732421875,0.9354609847068788,0.1482866406440735,0.5683682560920715,288.75799560546875,287.45001220703125,288.8233337402344,287.7928466796875,288.8216247558594,297.2206115722656,288.76153564453125,1.0,0.2143208384513855,1.0,1.0,0.0,1.0,-1.1923584938049316,1.192357301712036,1.2294724456296535e-06,0.9026535153388976,0.0,0.0,0.0,41.338375091552734,28.0,52.28395462036133,-0.0,129.81320190429688,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.775146484375,0.9280137419700624,0.1246429532766342,0.1121297404170036,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.9383528232574464,0.1282859146595001,0.121500626206398,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.9336039423942566,0.1265760064125061,0.0885687172412872,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748413085937,0.8871643543243408,0.1100040525197982,0.1042873710393905,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751159667969,0.9204962849617004,0.1498229503631591,0.5485199689865112,288.7758178710937,287.45001220703125,288.8416748046875,287.80548095703125,288.8399353027344,297.2314147949219,288.7794189453125,1.0,0.2109791189432144,1.0,1.0,0.0,1.0,-1.1701393127441406,1.1701381206512451,1.19078470106615e-06,0.8846902251243591,0.0,0.0,0.0,41.08927536010742,28.0,51.34167098999024,-0.0,123.39737701416016,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929077148437,0.9268649220466614,0.1250991523265838,0.1125235185027122,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79296875,0.937265396118164,0.1287602931261062,0.1219473481178283,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929382324219,0.9323748350143432,0.1270089447498321,0.0888606458902359,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7925720214844,0.886034369468689,0.1103482767939567,0.1045965030789375,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.79278564453125,0.9068852066993712,0.1515297442674636,0.5307682752609253,288.7935485839844,287.54998779296875,288.8599853515625,287.8180847167969,288.85821533203125,297.2433166503906,288.79718017578125,1.0,0.208043098449707,1.0,1.0,0.0,1.0,-1.150565505027771,1.1505643129348757,1.1573800975384074e-06,0.8688677549362183,0.0,0.0,0.0,40.89320755004883,31.0,50.68846893310547,-0.0,117.96973419189452,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.828125,0.9324131011962892,0.1261505484580993,0.1134214177727699,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82818603515625,0.9426698684692384,0.1297816187143325,0.1228841841220855,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8281555175781,0.9377410411834716,0.1280134171247482,0.0895256027579307,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82781982421875,0.8903909921646118,0.111166313290596,0.1053248047828674,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8278503417969,0.892236590385437,0.1552455574274063,0.5026395916938782,288.8287048339844,287.6499938964844,288.89666748046875,287.84332275390625,288.89483642578125,297.2680969238281,288.8324890136719,1.0,0.2034385651350021,1.0,1.0,0.0,1.0,-1.121839165687561,1.121838092803955,1.109432673729316e-06,0.8455765247344971,0.0,0.0,0.0,40.40875625610352,34.0,49.94381332397461,-0.0,109.81160736083984,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.828125,0.9324131011962892,0.1261505484580993,0.1134214177727699,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82818603515625,0.9426698684692384,0.1297816187143325,0.1228841841220855,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8281555175781,0.9377410411834716,0.1280134171247482,0.0895256027579307,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82781982421875,0.8903909921646118,0.111166313290596,0.1053248047828674,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8278503417969,0.892236590385437,0.1552455574274063,0.5026395916938782,288.8287048339844,287.6499938964844,288.89666748046875,287.84332275390625,288.89483642578125,297.2680969238281,288.8324890136719,1.0,0.2034385651350021,1.0,1.0,0.0,1.0,-1.121839165687561,1.121838092803955,1.109432673729316e-06,0.8455765247344971,0.0,0.0,0.0,40.40875625610352,34.0,49.94381332397461,-0.0,109.81160736083984,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.863525390625,0.9422536492347716,0.1273656040430069,0.114471435546875,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86358642578125,0.9520328044891356,0.1309251189231872,0.1239280104637146,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8635559082031,0.9473493099212646,0.1291989237070083,0.0903177857398986,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8631896972656,0.8984839916229248,0.1121354848146438,0.1062006577849388,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86309814453125,0.8873507976531982,0.1590362042188644,0.4857984483242035,288.8640441894531,287.75,288.9333190917969,287.8685302734375,288.9314880371094,297.29071044921875,288.8679504394531,1.0,0.2005337327718734,1.0,1.0,0.0,1.0,-1.1049638986587524,1.1049628257751465,1.0818896498676622e-06,0.8318983316421509,0.0,0.0,0.0,39.971317291259766,54.0,49.838523864746094,-0.0,105.08422088623048,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.863525390625,0.9422536492347716,0.1273656040430069,0.114471435546875,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86358642578125,0.9520328044891356,0.1309251189231872,0.1239280104637146,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8635559082031,0.9473493099212646,0.1291989237070083,0.0903177857398986,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8631896972656,0.8984839916229248,0.1121354848146438,0.1062006577849388,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86309814453125,0.8873507976531982,0.1590362042188644,0.4857984483242035,288.8640441894531,287.75,288.9333190917969,287.8685302734375,288.9314880371094,297.29071044921875,288.8679504394531,1.0,0.2005337327718734,1.0,1.0,0.0,1.0,-1.1049638986587524,1.1049628257751465,1.0818896498676622e-06,0.8318983316421509,0.0,0.0,0.0,39.971317291259766,54.0,49.838523864746094,-0.0,105.08422088623048,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8988952636719,0.9370129108428956,0.1286927461624145,0.1156567558646202,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8989562988281,0.9466496706008912,0.1321970820426941,0.1251144260168075,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89892578125,0.9420794248580932,0.1305191069841385,0.091230921447277,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8985595703125,0.8937629461288452,0.1132232323288917,0.107218250632286,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8985595703125,0.8940747976303101,0.1623189747333526,0.509114146232605,288.89947509765625,287.8500061035156,288.9700012207031,287.89373779296875,288.9682006835937,297.3060913085937,288.90362548828125,1.0,0.2070773541927337,1.0,1.0,0.0,1.0,-1.1380988359451294,1.1380977630615234,1.13607302409946e-06,0.8583279252052307,0.0,0.0,0.0,40.70548248291016,74.0,50.43188095092773,-0.0,114.47986602783205,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8988952636719,0.9370129108428956,0.1286927461624145,0.1156567558646202,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8989562988281,0.9466496706008912,0.1321970820426941,0.1251144260168075,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89892578125,0.9420794248580932,0.1305191069841385,0.091230921447277,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8985595703125,0.8937629461288452,0.1132232323288917,0.107218250632286,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8985595703125,0.8940747976303101,0.1623189747333526,0.509114146232605,288.89947509765625,287.8500061035156,288.9700012207031,287.89373779296875,288.9682006835937,297.3060913085937,288.90362548828125,1.0,0.2070773541927337,1.0,1.0,0.0,1.0,-1.1380988359451294,1.1380977630615234,1.13607302409946e-06,0.8583279252052307,0.0,0.0,0.0,40.70548248291016,74.0,50.43188095092773,-0.0,114.47986602783205,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364318847656,0.9171765446662904,0.1299127340316772,0.116824060678482,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.926727533340454,0.1334580332040786,0.1263536959886551,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364624023437,0.9221364259719848,0.1317436397075653,0.0921410471200943,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93609619140625,0.8769524097442627,0.1142545267939567,0.1082545071840286,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9363708496094,0.9123204946517944,0.1639260351657867,0.5754587054252625,288.9371337890625,287.95001220703125,289.00665283203125,287.9188842773437,289.0050048828125,297.3034973144531,288.9414367675781,1.0,0.2223774194717407,1.0,1.0,0.0,1.0,-1.2227587699890137,1.2227574586868286,1.2829924571633455e-06,0.9263326525688172,0.0,0.0,0.0,42.74287796020508,92.0,52.192832946777344,-0.0,141.1898193359375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364318847656,0.9171765446662904,0.1299127340316772,0.116824060678482,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.926727533340454,0.1334580332040786,0.1263536959886551,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364624023437,0.9221364259719848,0.1317436397075653,0.0921410471200943,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93609619140625,0.8769524097442627,0.1142545267939567,0.1082545071840286,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9363708496094,0.9123204946517944,0.1639260351657867,0.5754587054252625,288.9371337890625,287.95001220703125,289.00665283203125,287.9188842773437,289.0050048828125,297.3034973144531,288.9414367675781,1.0,0.2223774194717407,1.0,1.0,0.0,1.0,-1.2227587699890137,1.2227574586868286,1.2829924571633455e-06,0.9263326525688172,0.0,0.0,0.0,42.74287796020508,92.0,52.192832946777344,-0.0,141.1898193359375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95587158203125,0.9162212014198304,0.1304225772619247,0.1173179224133491,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559326171875,0.9258512258529664,0.134041354060173,0.1269251555204391,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559020996094,0.9211453199386596,0.1322527974843979,0.0925258845090866,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9555358886719,0.876114547252655,0.1146950274705886,0.1087013930082321,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560241699219,0.9360017776489258,0.1638455390930175,0.6192048788070679,288.9566650390625,287.95001220703125,289.0249938964844,287.93145751953125,289.0234069824219,297.2934875488281,288.9609375,1.0,0.2329056859016418,1.0,1.0,0.0,1.0,-1.2872744798660278,1.2872730493545532,1.402657403559715e-06,0.9777185320854188,0.0,0.0,0.0,43.810546875,92.0,53.184757232666016,-0.0,161.63470458984375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759216308594,0.9165183901786804,0.1308484673500061,0.1177387759089469,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.9263695478439332,0.1345790177583694,0.1274554133415222,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759521484375,0.9214212894439696,0.1326721459627151,0.0928508043289184,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9755554199219,0.8763488531112671,0.1150626093149185,0.1090849488973617,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.97625732421875,0.9709653854370116,0.1630355417728424,0.6876868605613708,288.976806640625,288.04998779296875,289.0433349609375,287.94403076171875,289.0418395996094,297.2767028808594,288.9810791015625,1.0,0.245306447148323,1.0,1.0,0.0,1.0,-1.361878514289856,1.3618769645690918,1.5505390820180764e-06,1.0377113819122314,0.0,0.0,0.0,45.05430221557617,95.0,54.23591613769531,-0.0,190.5189514160156,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.7957876920700073,0.1313662528991699,0.1186516731977462,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190734863281,0.803892970085144,0.1354168057441711,0.1286943852901458,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01904296875,0.7995094060897827,0.1331675201654434,0.0935481339693069,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186462402344,0.7619764804840088,0.115445502102375,0.1099317520856857,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194702148437,0.849122941493988,0.1600620448589325,0.7250600457191467,289.0199584960937,288.1499938964844,289.0799865722656,287.9691162109375,289.0785522460937,297.2317199707031,289.0234375,1.0,0.2651948928833008,1.0,1.0,0.0,1.0,-1.4112615585327148,1.4112598896026611,1.654639390835655e-06,1.0781962871551514,0.0,0.0,0.0,55.46673583984375,83.0,55.47498321533203,-0.0,233.4471893310547,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.7957876920700073,0.1313662528991699,0.1186516731977462,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190734863281,0.803892970085144,0.1354168057441711,0.1286943852901458,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01904296875,0.7995094060897827,0.1331675201654434,0.0935481339693069,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186462402344,0.7619764804840088,0.115445502102375,0.1099317520856857,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194702148437,0.849122941493988,0.1600620448589325,0.7250600457191467,289.0199584960937,288.1499938964844,289.0799865722656,287.9691162109375,289.0785522460937,297.2317199707031,289.0234375,1.0,0.2651948928833008,1.0,1.0,0.0,1.0,-1.4112615585327148,1.4112598896026611,1.654639390835655e-06,1.0781962871551514,0.0,0.0,0.0,55.46673583984375,83.0,55.47498321533203,-0.0,233.4471893310547,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0576477050781,0.7442781329154968,0.131939485669136,0.1194390058517456,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577392578125,0.7517313361167908,0.136209562420845,0.1297719478607177,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05767822265625,0.7473502159118652,0.1336565762758255,0.0941135436296463,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0573425292969,0.714832603931427,0.1157387197017669,0.110527791082859,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580444335937,0.7909239530563354,0.1580502986907959,0.7163873314857483,289.0585327148437,288.25,289.1166687011719,287.99420166015625,289.1152038574219,297.20654296875,289.0617980957031,1.0,0.2742408514022827,1.0,1.0,0.0,1.0,-1.4044820070266724,1.4044803380966189,1.6402368601120545e-06,1.0727951526641846,0.0,0.0,0.0,63.83100128173828,71.0,53.63576126098633,-0.0,250.78810119628903,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0576477050781,0.7442781329154968,0.131939485669136,0.1194390058517456,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577392578125,0.7517313361167908,0.136209562420845,0.1297719478607177,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05767822265625,0.7473502159118652,0.1336565762758255,0.0941135436296463,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0573425292969,0.714832603931427,0.1157387197017669,0.110527791082859,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580444335937,0.7909239530563354,0.1580502986907959,0.7163873314857483,289.0585327148437,288.25,289.1166687011719,287.99420166015625,289.1152038574219,297.20654296875,289.0617980957031,1.0,0.2742408514022827,1.0,1.0,0.0,1.0,-1.4044820070266724,1.4044803380966189,1.6402368601120545e-06,1.0727951526641846,0.0,0.0,0.0,63.83100128173828,71.0,53.63576126098633,-0.0,250.78810119628903,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.734896183013916,0.1326670795679092,0.120156392455101,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09521484375,0.7422382235527039,0.137031003832817,0.1306386142969131,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.7376574873924255,0.1342652589082718,0.0945934578776359,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.7045509219169617,0.116191416978836,0.1110141202807426,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09552001953125,0.7763223052024841,0.1568810790777206,0.7107746005058289,289.0959777832031,288.3477478027344,289.1533203125,288.0192565917969,289.1518859863281,297.20025634765625,289.0992431640625,1.0,0.2763827443122864,1.0,1.0,0.0,1.0,-1.4008045196533203,1.4008028507232666,1.6324747775797732e-06,1.069881558418274,0.0,0.0,0.0,66.2118911743164,59.0,52.46110153198242,-0.0,254.9828491210937,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.734896183013916,0.1326670795679092,0.120156392455101,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09521484375,0.7422382235527039,0.137031003832817,0.1306386142969131,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.7376574873924255,0.1342652589082718,0.0945934578776359,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.7045509219169617,0.116191416978836,0.1110141202807426,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09552001953125,0.7763223052024841,0.1568810790777206,0.7107746005058289,289.0959777832031,288.3477478027344,289.1533203125,288.0192565917969,289.1518859863281,297.20025634765625,289.0992431640625,1.0,0.2763827443122864,1.0,1.0,0.0,1.0,-1.4008045196533203,1.4008028507232666,1.6324747775797732e-06,1.069881558418274,0.0,0.0,0.0,66.2118911743164,59.0,52.46110153198242,-0.0,254.9828491210937,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322631835937,0.7438788414001465,0.1334838420152664,0.1208034083247184,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13232421875,0.7515386343002319,0.1378958076238632,0.1313733160495758,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.7464908957481384,0.1349497735500335,0.09500602632761,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.7137425541877747,0.1167674586176872,0.1114619225263595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325988769531,0.7838476300239563,0.1562326103448867,0.7070181369781494,289.1330871582031,288.4219970703125,289.19000244140625,288.0442810058594,289.18853759765625,297.2006530761719,289.1363220214844,1.0,0.2736185193061828,1.0,1.0,0.0,1.0,-1.3989859819412231,1.3989843130111694,1.6286717254843095e-06,1.0684679746627808,0.0,0.0,0.0,64.39909362792969,47.0,51.82632064819336,-0.0,249.9296875,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322631835937,0.7438788414001465,0.1334838420152664,0.1208034083247184,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13232421875,0.7515386343002319,0.1378958076238632,0.1313733160495758,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.7464908957481384,0.1349497735500335,0.09500602632761,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.7137425541877747,0.1167674586176872,0.1114619225263595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325988769531,0.7838476300239563,0.1562326103448867,0.7070181369781494,289.1330871582031,288.4219970703125,289.19000244140625,288.0442810058594,289.18853759765625,297.2006530761719,289.1363220214844,1.0,0.2736185193061828,1.0,1.0,0.0,1.0,-1.3989859819412231,1.3989843130111694,1.6286717254843095e-06,1.0684679746627808,0.0,0.0,0.0,64.39909362792969,47.0,51.82632064819336,-0.0,249.9296875,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507263183594,0.7545127868652344,0.1339241713285446,0.1211116090416908,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508178710937,0.762525737285614,0.1383518129587173,0.1317149698734283,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507568359375,0.7571113705635071,0.1353215426206588,0.0951983630657196,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504211425781,0.7237708568572998,0.1170913949608802,0.111675888299942,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15106201171875,0.7946299314498901,0.1560397297143936,0.7055878043174744,289.15155029296875,288.4091796875,289.2083435058594,288.0567932128906,289.2068786621094,297.20172119140625,289.15478515625,1.0,0.2708503305912018,1.0,1.0,0.0,1.0,-1.3985365629196167,1.398534893989563,1.6277468830594444e-06,1.0681331157684326,0.0,0.0,0.0,62.33237838745117,47.0,51.63059997558594,-0.0,244.8303375244141,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1691589355469,0.7702299356460571,0.1343862861394882,0.1214167103171348,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16925048828125,0.7786839604377747,0.1388257592916488,0.1320492327213287,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.169189453125,0.7728378176689148,0.1357138305902481,0.0953873470425605,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688537597656,0.7377094030380249,0.1174366846680641,0.111887089908123,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16949462890625,0.8104946613311768,0.1559103727340698,0.7043668031692505,289.16998291015625,288.49481201171875,289.2266540527344,288.0692749023437,289.2252197265625,297.2030639648437,289.1732177734375,1.0,0.2673438191413879,1.0,1.0,0.0,1.0,-1.3983185291290283,1.3983169794082642,1.6273131677735364e-06,1.0679858922958374,0.0,0.0,0.0,59.669132232666016,35.0,51.48824691772461,-0.0,238.40603637695312,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.8232651352882385,0.1353745758533477,0.122032418847084,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060546875,0.8315516710281372,0.1398289799690246,0.1327143162488937,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.8255597352981567,0.1365589648485183,0.0957670882344245,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2056579589844,0.787203848361969,0.1181868016719818,0.1123120486736297,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.206298828125,0.8611651659011841,0.1557937264442443,0.7023793458938599,289.206787109375,288.5661315917969,289.2633361816406,288.0942687988281,289.2618713378906,297.2062683105469,289.21002197265625,1.0,0.2585258483886719,1.0,1.0,0.0,1.0,-1.3984358310699463,1.3984341621398926,1.627620008548547e-06,1.0681406259536743,0.0,0.0,0.0,52.95249557495117,25.0,51.311824798583984,-0.0,222.46778869628903,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.8232651352882385,0.1353745758533477,0.122032418847084,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060546875,0.8315516710281372,0.1398289799690246,0.1327143162488937,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.8255597352981567,0.1365589648485183,0.0957670882344245,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2056579589844,0.787203848361969,0.1181868016719818,0.1123120486736297,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.206298828125,0.8611651659011841,0.1557937264442443,0.7023793458938599,289.206787109375,288.5661315917969,289.2633361816406,288.0942687988281,289.2618713378906,297.2062683105469,289.21002197265625,1.0,0.2585258483886719,1.0,1.0,0.0,1.0,-1.3984358310699463,1.3984341621398926,1.627620008548547e-06,1.0681406259536743,0.0,0.0,0.0,52.95249557495117,25.0,51.311824798583984,-0.0,222.46778869628903,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
