time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382140,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2427673339844,0.9390720725059508,0.1364409327507019,0.1226898729801178,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428283691406,0.9504890441894532,0.1409028619527816,0.1334150731563568,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2427978515625,0.9418877363204956,0.1374780386686325,0.0961762592196464,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.8929058313369751,0.1190092340111732,0.1127751693129539,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430419921875,0.9830827116966248,0.155810460448265,0.7009063959121704,289.2435607910156,288.635986328125,289.29998779296875,288.11920166015625,289.2985534667969,297.2098693847656,289.2467956542969,1.0,0.2485538721084594,1.0,1.0,0.0,1.0,-1.3987820148468018,1.3987804651260376,1.6284643606923057e-06,1.0685343742370603,0.0,0.0,0.0,45.41171646118164,28.0,51.24073028564453,-0.0,204.7322998046875,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2427673339844,0.9390720725059508,0.1364409327507019,0.1226898729801178,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428283691406,0.9504890441894532,0.1409028619527816,0.1334150731563568,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2427978515625,0.9418877363204956,0.1374780386686325,0.0961762592196464,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.8929058313369751,0.1190092340111732,0.1127751693129539,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430419921875,0.9830827116966248,0.155810460448265,0.7009063959121704,289.2435607910156,288.635986328125,289.29998779296875,288.11920166015625,289.2985534667969,297.2098693847656,289.2467956542969,1.0,0.2485538721084594,1.0,1.0,0.0,1.0,-1.3987820148468018,1.3987804651260376,1.6284643606923057e-06,1.0685343742370603,0.0,0.0,0.0,45.41171646118164,28.0,51.24073028564453,-0.0,204.7322998046875,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797241210937,0.9475752711296082,0.1375245004892349,0.1236474066972732,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27978515625,0.9586057662963868,0.1419891715049743,0.1344277411699295,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797241210937,0.9499340653419496,0.1384133100509643,0.0968174859881401,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2794189453125,0.8999464511871338,0.1198351830244064,0.1135460138320922,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27984619140625,0.9681680202484132,0.1565285325050354,0.6564891338348389,289.2803955078125,288.70440673828125,289.336669921875,288.1441345214844,289.33514404296875,297.2120361328125,289.283447265625,1.0,0.2406088858842849,1.0,1.0,0.0,1.0,-1.3501033782958984,1.3501018285751345,1.528042730569723e-06,1.0298490524291992,0.0,0.0,0.0,44.38913345336914,31.0,50.70356750488281,-0.0,184.87158203125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797241210937,0.9475752711296082,0.1375245004892349,0.1236474066972732,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27978515625,0.9586057662963868,0.1419891715049743,0.1344277411699295,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797241210937,0.9499340653419496,0.1384133100509643,0.0968174859881401,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2794189453125,0.8999464511871338,0.1198351830244064,0.1135460138320922,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27984619140625,0.9681680202484132,0.1565285325050354,0.6564891338348389,289.2803955078125,288.70440673828125,289.336669921875,288.1441345214844,289.33514404296875,297.2120361328125,289.283447265625,1.0,0.2406088858842849,1.0,1.0,0.0,1.0,-1.3501033782958984,1.3501018285751345,1.528042730569723e-06,1.0298490524291992,0.0,0.0,0.0,44.38913345336914,31.0,50.70356750488281,-0.0,184.87158203125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.9487696290016174,0.1387600153684616,0.1247229799628257,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150939941406,0.959632158279419,0.1432098001241684,0.1355507969856262,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.9507218599319458,0.1394962966442108,0.0975486412644386,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147277832031,0.9006332755088806,0.1207606047391891,0.1143997684121131,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.946724772453308,0.1583404839038849,0.6194164752960205,289.3156433105469,288.7713317871094,289.3733215332031,288.16900634765625,289.37176513671875,297.2114562988281,289.3188171386719,1.0,0.2343716025352478,1.0,1.0,0.0,1.0,-1.3101389408111572,1.310137391090393,1.4484819530480308e-06,0.997817039489746,0.0,0.0,0.0,43.809326171875,51.0,49.9687728881836,-0.0,170.1633758544922,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.9487696290016174,0.1387600153684616,0.1247229799628257,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150939941406,0.959632158279419,0.1432098001241684,0.1355507969856262,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.9507218599319458,0.1394962966442108,0.0975486412644386,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147277832031,0.9006332755088806,0.1207606047391891,0.1143997684121131,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.946724772453308,0.1583404839038849,0.6194164752960205,289.3156433105469,288.7713317871094,289.3733215332031,288.16900634765625,289.37176513671875,297.2114562988281,289.3188171386719,1.0,0.2343716025352478,1.0,1.0,0.0,1.0,-1.3101389408111572,1.310137391090393,1.4484819530480308e-06,0.997817039489746,0.0,0.0,0.0,43.809326171875,51.0,49.9687728881836,-0.0,170.1633758544922,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.9486435651779176,0.1394460648298263,0.1253189593553543,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.95943683385849,0.1438845545053482,0.1361681669950485,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.9503928422927856,0.1401033848524093,0.0979576408863067,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.900312066078186,0.1212729439139366,0.1148683428764343,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.9433979988098145,0.1594537496566772,0.6168010830879211,289.332763671875,288.75665283203125,289.39166259765625,288.18145751953125,289.3901062011719,297.2122497558594,289.3360900878906,1.0,0.234895259141922,1.0,1.0,0.0,1.0,-1.309489130973816,1.3094877004623413,1.447004819965514e-06,0.9970667958259584,0.0,0.0,0.0,43.8614616394043,51.0,49.66158676147461,-0.0,170.07057189941406,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497619628906,0.948367953300476,0.140158012509346,0.1259500533342361,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3498229980469,0.9590981006622314,0.1445883065462112,0.1368232369422912,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497619628906,0.9499133229255676,0.1407359987497329,0.0983931571245193,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3494567871094,0.8998571634292603,0.121809184551239,0.1153674647212028,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497619628906,0.947307825088501,0.1604130566120147,0.6272583603858948,289.3503723144531,288.8367919921875,289.4100036621094,288.1938781738281,289.408447265625,297.2141418457031,289.3538513183594,1.0,0.237747460603714,1.0,1.0,0.0,1.0,-1.3247073888778689,1.324705958366394,1.4768592109248857e-06,1.00916588306427,0.0,0.0,0.0,44.18023681640625,71.0,49.93136978149414,-0.0,175.79417419433594,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38623046875,0.9484665989875792,0.1415936201810836,0.1272420138120651,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38629150390625,0.9590780735015868,0.1460271924734115,0.1381798237562179,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.38623046875,0.9496150016784668,0.1420201808214187,0.0992900505661964,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3858947753906,0.8995814919471741,0.1229267120361328,0.1164143905043602,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863525390625,0.9725134968757628,0.1612581014633178,0.6832391619682312,289.3869323730469,288.9007873535156,289.4466552734375,288.2187194824219,289.4451904296875,297.2171630859375,289.3905944824219,1.0,0.2502214908599853,1.0,1.0,0.0,1.0,-1.397359848022461,1.3973582983016968,1.625199502086616e-06,1.0671250820159912,0.0,0.0,0.0,45.516937255859375,89.0,51.18904113769531,-0.0,204.38482666015625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38623046875,0.9484665989875792,0.1415936201810836,0.1272420138120651,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38629150390625,0.9590780735015868,0.1460271924734115,0.1381798237562179,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.38623046875,0.9496150016784668,0.1420201808214187,0.0992900505661964,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3858947753906,0.8995814919471741,0.1229267120361328,0.1164143905043602,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863525390625,0.9725134968757628,0.1612581014633178,0.6832391619682312,289.3869323730469,288.9007873535156,289.4466552734375,288.2187194824219,289.4451904296875,297.2171630859375,289.3905944824219,1.0,0.2502214908599853,1.0,1.0,0.0,1.0,-1.397359848022461,1.3973582983016968,1.625199502086616e-06,1.0671250820159912,0.0,0.0,0.0,45.516937255859375,89.0,51.18904113769531,-0.0,204.38482666015625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262390136719,0.8407967686653137,0.1428523808717727,0.1287039518356323,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263000488281,0.849044680595398,0.1473343670368194,0.1397514194250106,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262390136719,0.8414091467857361,0.1431540697813034,0.1003341749310493,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4258728027344,0.8039577603340149,0.123978242278099,0.1177264228463172,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.8739756941795349,0.1602691411972046,0.72367262840271,289.427001953125,288.9633483886719,289.4833374023437,288.2435302734375,289.48193359375,297.2199401855469,289.4302978515625,1.0,0.2682479321956634,1.0,1.0,0.0,1.0,-1.4524353742599487,1.4524335861206057,1.7446769788875829e-06,1.1117693185806274,0.0,0.0,0.0,53.50790786743164,77.0,53.19166946411133,-0.0,245.1878204345703,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262390136719,0.8407967686653137,0.1428523808717727,0.1287039518356323,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263000488281,0.849044680595398,0.1473343670368194,0.1397514194250106,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262390136719,0.8414091467857361,0.1431540697813034,0.1003341749310493,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4258728027344,0.8039577603340149,0.123978242278099,0.1177264228463172,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.8739756941795349,0.1602691411972046,0.72367262840271,289.427001953125,288.9633483886719,289.4833374023437,288.2435302734375,289.48193359375,297.2199401855469,289.4302978515625,1.0,0.2682479321956634,1.0,1.0,0.0,1.0,-1.4524353742599487,1.4524335861206057,1.7446769788875829e-06,1.1117693185806274,0.0,0.0,0.0,53.50790786743164,77.0,53.19166946411133,-0.0,245.1878204345703,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4639587402344,0.7905126214027405,0.1438812017440796,0.1299058645963668,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640197753906,0.798952043056488,0.1484522670507431,0.1410960406064987,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4639587402344,0.7909254431724548,0.1440721601247787,0.1011917516589164,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.463623046875,0.7540783286094666,0.1248889788985252,0.1188684180378913,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46417236328125,0.8186954259872437,0.1594076454639434,0.7205127477645874,289.46466064453125,289.0244140625,289.5199890136719,288.2683410644531,289.5185852050781,297.22589111328125,289.46783447265625,1.0,0.276099681854248,1.0,1.0,0.0,1.0,-1.454100489616394,1.4540987014770508,1.7484626368968748e-06,1.1132042407989502,0.0,0.0,0.0,60.29793548583984,65.0,52.36988067626953,-0.0,262.6734924316406,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4639587402344,0.7905126214027405,0.1438812017440796,0.1299058645963668,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640197753906,0.798952043056488,0.1484522670507431,0.1410960406064987,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4639587402344,0.7909254431724548,0.1440721601247787,0.1011917516589164,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.463623046875,0.7540783286094666,0.1248889788985252,0.1188684180378913,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46417236328125,0.8186954259872437,0.1594076454639434,0.7205127477645874,289.46466064453125,289.0244140625,289.5199890136719,288.2683410644531,289.5185852050781,297.22589111328125,289.46783447265625,1.0,0.276099681854248,1.0,1.0,0.0,1.0,-1.454100489616394,1.4540987014770508,1.7484626368968748e-06,1.1132042407989502,0.0,0.0,0.0,60.29793548583984,65.0,52.36988067626953,-0.0,262.6734924316406,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011291503906,0.7843806147575378,0.144920140504837,0.1308767348527908,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011901855469,0.7928342223167419,0.1495696455240249,0.1421968638896942,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011291503906,0.7845594882965088,0.1449826657772064,0.1018608585000038,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5008239746094,0.7486327886581421,0.1258031129837036,0.1197782233357429,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.8099890351295471,0.1589363813400268,0.7182468175888062,289.5018310546875,289.0840148925781,289.5566711425781,288.2930908203125,289.5552673339844,297.2296447753906,289.5049743652344,1.0,0.2775806784629822,1.0,1.0,0.0,1.0,-1.45576274394989,1.4557609558105469,1.7522337429909385e-06,1.1146235466003418,0.0,0.0,0.0,61.60831451416016,53.0,51.85166931152344,-0.0,266.6220703125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011291503906,0.7843806147575378,0.144920140504837,0.1308767348527908,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011901855469,0.7928342223167419,0.1495696455240249,0.1421968638896942,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011291503906,0.7845594882965088,0.1449826657772064,0.1018608585000038,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5008239746094,0.7486327886581421,0.1258031129837036,0.1197782233357429,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.8099890351295471,0.1589363813400268,0.7182468175888062,289.5018310546875,289.0840148925781,289.5566711425781,288.2930908203125,289.5552673339844,297.2296447753906,289.5049743652344,1.0,0.2775806784629822,1.0,1.0,0.0,1.0,-1.45576274394989,1.4557609558105469,1.7522337429909385e-06,1.1146235466003418,0.0,0.0,0.0,61.60831451416016,53.0,51.85166931152344,-0.0,266.6220703125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5196533203125,0.7908139824867249,0.1454672664403915,0.1313254684209823,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51971435546875,0.7993781566619873,0.1501475274562835,0.1427012234926223,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5196533203125,0.7908658385276794,0.1454581618309021,0.1021615490317344,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5193176269531,0.7543855905532837,0.1262762993574142,0.1201849728822708,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51983642578125,0.8150312304496765,0.1588056236505508,0.7173497080802917,289.5203552246094,289.0675048828125,289.57501220703125,288.3054504394531,289.5736083984375,297.229736328125,289.5234680175781,1.0,0.276506632566452,1.0,1.0,0.0,1.0,-1.456679105758667,1.4566773176193235,1.7543094372740595e-06,1.1154004335403442,0.0,0.0,0.0,60.752403259277344,53.0,51.682613372802734,-0.0,264.889892578125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381164550781,0.8030850887298584,0.1460374593734741,0.1317638903856277,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382080078125,0.8116106986999512,0.1507431417703628,0.1431894302368164,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381164550781,0.8029995560646057,0.1459527313709259,0.1024511381983757,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5378112792969,0.7655757665634155,0.1267647594213485,0.1205732896924018,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382995605469,0.825449526309967,0.158727616071701,0.7165679931640625,289.538818359375,289.1421203613281,289.59332275390625,288.3178100585937,289.5919494628906,297.2300720214844,289.5419311523437,1.0,0.2744729816913605,1.0,1.0,0.0,1.0,-1.4576668739318848,1.4576650857925415,1.7565442931299913e-06,1.1162338256835938,0.0,0.0,0.0,59.09952545166016,41.0,51.5555419921875,-0.0,261.20855712890625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57501220703125,0.8463137745857239,0.1472474187612533,0.1326325833797454,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750732421875,0.8549691438674927,0.1519917398691177,0.1441443264484405,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57501220703125,0.8459428548812866,0.1470028460025787,0.1030171141028404,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57470703125,0.8095723986625671,0.1277928501367569,0.1213221400976181,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5751647949219,0.8677787184715271,0.1586911380290985,0.7152500748634338,289.57568359375,289.19879150390625,289.6300048828125,288.342529296875,289.62860107421875,297.2312927246094,289.57879638671875,1.0,0.2680962085723877,1.0,1.0,0.0,1.0,-1.4598522186279297,1.459850549697876,1.7614838725421578e-06,1.1180660724639893,0.0,0.0,0.0,53.91312026977539,29.0,51.38985824584961,-0.0,249.2456817626953,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57501220703125,0.8463137745857239,0.1472474187612533,0.1326325833797454,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750732421875,0.8549691438674927,0.1519917398691177,0.1441443264484405,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57501220703125,0.8459428548812866,0.1470028460025787,0.1030171141028404,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57470703125,0.8095723986625671,0.1277928501367569,0.1213221400976181,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5751647949219,0.8677787184715271,0.1586911380290985,0.7152500748634338,289.57568359375,289.19879150390625,289.6300048828125,288.342529296875,289.62860107421875,297.2312927246094,289.57879638671875,1.0,0.2680962085723877,1.0,1.0,0.0,1.0,-1.4598522186279297,1.459850549697876,1.7614838725421578e-06,1.1180660724639893,0.0,0.0,0.0,53.91312026977539,29.0,51.38985824584961,-0.0,249.2456817626953,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6118469238281,0.960407555103302,0.148543119430542,0.1335106343030929,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119384765625,0.9706416726112366,0.1533158421516418,0.1450976729393005,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6118469238281,0.9595765471458436,0.1481314748525619,0.1035844683647155,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6115417480469,0.9104819893836976,0.1288906335830688,0.1220632344484329,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61199951171875,0.9817429780960084,0.1587717533111572,0.7141625285148621,289.6125183105469,289.2539978027344,289.6666564941406,288.3672180175781,289.665283203125,297.233154296875,289.6156311035156,1.0,0.2593262493610382,1.0,1.0,0.0,1.0,-1.462159514427185,1.4621577262878418,1.7667101701590582e-06,1.120002031326294,0.0,0.0,0.0,46.863800048828125,49.0,51.30414962768555,-0.0,232.68527221679688,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6118469238281,0.960407555103302,0.148543119430542,0.1335106343030929,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119384765625,0.9706416726112366,0.1533158421516418,0.1450976729393005,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6118469238281,0.9595765471458436,0.1481314748525619,0.1035844683647155,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6115417480469,0.9104819893836976,0.1288906335830688,0.1220632344484329,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61199951171875,0.9817429780960084,0.1587717533111572,0.7141625285148621,289.6125183105469,289.2539978027344,289.6666564941406,288.3672180175781,289.665283203125,297.233154296875,289.6156311035156,1.0,0.2593262493610382,1.0,1.0,0.0,1.0,-1.462159514427185,1.4621577262878418,1.7667101701590582e-06,1.120002031326294,0.0,0.0,0.0,46.863800048828125,49.0,51.30414962768555,-0.0,232.68527221679688,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64825439453125,0.9697808623313904,0.1499067544937133,0.1347070932388305,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483154296875,0.9793854355812072,0.1547184884548187,0.1463955193758011,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64825439453125,0.9686458110809326,0.1493283957242965,0.1043978780508041,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64794921875,0.92045396566391,0.130055233836174,0.1231371387839317,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483764648437,0.9865774512290956,0.1591191291809082,0.7122765183448792,289.6488952636719,289.3077392578125,289.7033386230469,288.3918762207031,289.7019348144531,297.2355041503906,289.65203857421875,1.0,0.260451078414917,1.0,1.0,0.0,1.0,-1.465286135673523,1.4652843475341797,1.773572648744448e-06,1.1223959922790527,0.0,0.0,0.0,46.64628601074219,69.0,51.04129409790039,-0.0,233.3846740722656,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64825439453125,0.9697808623313904,0.1499067544937133,0.1347070932388305,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483154296875,0.9793854355812072,0.1547184884548187,0.1463955193758011,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64825439453125,0.9686458110809326,0.1493283957242965,0.1043978780508041,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64794921875,0.92045396566391,0.130055233836174,0.1231371387839317,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483764648437,0.9865774512290956,0.1591191291809082,0.7122765183448792,289.6488952636719,289.3077392578125,289.7033386230469,288.3918762207031,289.7019348144531,297.2355041503906,289.65203857421875,1.0,0.260451078414917,1.0,1.0,0.0,1.0,-1.465286135673523,1.4652843475341797,1.773572648744448e-06,1.1223959922790527,0.0,0.0,0.0,46.64628601074219,69.0,51.04129409790039,-0.0,233.3846740722656,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.8801860213279724,0.151264950633049,0.1361257284879684,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6855163574219,0.8896880149841309,0.1561197191476822,0.1479224264621734,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.8788129687309265,0.1505314856767654,0.1053906306624412,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.8402237892150879,0.1312259435653686,0.1244469359517097,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6855773925781,0.8963361382484436,0.1592176705598831,0.7170622944831848,289.68609619140625,289.3599853515625,289.739990234375,288.41650390625,289.7386169433594,297.23760986328125,289.689208984375,1.0,0.2690758407115936,1.0,1.0,0.0,1.0,-1.4773541688919067,1.4773523807525637,1.8008413462666797e-06,1.1322314739227295,0.0,0.0,0.0,51.857051849365234,89.0,51.40071487426758,-0.0,251.3982086181641,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.8801860213279724,0.151264950633049,0.1361257284879684,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6855163574219,0.8896880149841309,0.1561197191476822,0.1479224264621734,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.8788129687309265,0.1505314856767654,0.1053906306624412,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.8402237892150879,0.1312259435653686,0.1244469359517097,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6855773925781,0.8963361382484436,0.1592176705598831,0.7170622944831848,289.68609619140625,289.3599853515625,289.739990234375,288.41650390625,289.7386169433594,297.23760986328125,289.689208984375,1.0,0.2690758407115936,1.0,1.0,0.0,1.0,-1.4773541688919067,1.4773523807525637,1.8008413462666797e-06,1.1322314739227295,0.0,0.0,0.0,51.857051849365234,89.0,51.40071487426758,-0.0,251.3982086181641,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.837518572807312,0.1519256234169006,0.1368848979473114,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8458825349807739,0.1568120121955871,0.1487487852573394,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8361933827400208,0.1511190235614776,0.1059291064739227,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.8004463315010071,0.1318027079105377,0.1251645386219024,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8506552577018738,0.1592666804790496,0.7180843353271484,289.70458984375,289.3416748046875,289.7583312988281,288.4288024902344,289.7569580078125,297.2384033203125,289.7076721191406,1.0,0.27532559633255,1.0,1.0,0.0,1.0,-1.4819921255111694,1.4819903373718262,1.8113404394171084e-06,1.1359606981277466,0.0,0.0,0.0,56.259395599365234,89.0,51.40567779541016,-0.0,264.4518737792969,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7224426269531,0.8020229935646057,0.1525779664516449,0.1376698166131973,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225036621094,0.81058669090271,0.157500758767128,0.1496074199676513,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.722412109375,0.8005130290985107,0.1517003178596496,0.1064892783761024,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221374511719,0.764463484287262,0.1323755234479904,0.1259140968322754,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225341796875,0.8141271471977234,0.159315288066864,0.7192811369895935,289.7230529785156,289.4107971191406,289.77667236328125,288.44110107421875,289.7752990722656,297.2391052246094,289.7261657714844,1.0,0.2826043963432312,1.0,1.0,0.0,1.0,-1.4869741201400757,1.4869723320007324,1.8226583051728085e-06,1.139962673187256,0.0,0.0,0.0,61.57175064086914,77.0,51.41622924804688,-0.0,280.0400695800781,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7594909667969,0.7807726263999939,0.1538840383291244,0.1389914155006408,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7595520019531,0.7892737984657288,0.1588827520608902,0.1510706692934036,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75946044921875,0.7790800929069519,0.1528638154268264,0.1074182316660881,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.7453433871269226,0.1335240751504898,0.1271578073501587,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7595520019531,0.7907342314720154,0.1594173163175583,0.7204861044883728,289.7601013183594,289.46014404296875,289.8133239746094,288.4656677246094,289.8119812011719,297.2403869628906,289.7631530761719,1.0,0.2878019213676452,1.0,1.0,0.0,1.0,-1.49437415599823,1.4943723678588867,1.839599804043246e-06,1.145950198173523,0.0,0.0,0.0,65.78929138183594,65.0,51.43684387207031,-0.0,294.0414428710937,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7594909667969,0.7807726263999939,0.1538840383291244,0.1389914155006408,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7595520019531,0.7892737984657288,0.1588827520608902,0.1510706692934036,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75946044921875,0.7790800929069519,0.1528638154268264,0.1074182316660881,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.7453433871269226,0.1335240751504898,0.1271578073501587,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7595520019531,0.7907342314720154,0.1594173163175583,0.7204861044883728,289.7601013183594,289.46014404296875,289.8133239746094,288.4656677246094,289.8119812011719,297.2403869628906,289.7631530761719,1.0,0.2878019213676452,1.0,1.0,0.0,1.0,-1.49437415599823,1.4943723678588867,1.839599804043246e-06,1.145950198173523,0.0,0.0,0.0,65.78929138183594,65.0,51.43684387207031,-0.0,294.0414428710937,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79644775390625,0.786713719367981,0.1552390903234481,0.1401688754558563,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965087890625,0.795350193977356,0.1603066027164459,0.1523772925138473,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964172363281,0.7847580909729004,0.1540688723325729,0.1082306802272796,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.796142578125,0.7506401538848877,0.1347128450870514,0.1282431781291961,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965087890625,0.7946364879608154,0.159553974866867,0.7209243774414062,289.7970275878906,289.50799560546875,289.8500061035156,288.4902038574219,289.8486328125,297.2419128417969,289.8000793457031,1.0,0.2875506281852722,1.0,1.0,0.0,1.0,-1.5001614093780518,1.5001596212387085,1.8529168528402808e-06,1.150629997253418,0.0,0.0,0.0,65.2126693725586,53.0,51.398075103759766,-0.0,295.1915588378906,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79644775390625,0.786713719367981,0.1552390903234481,0.1401688754558563,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965087890625,0.795350193977356,0.1603066027164459,0.1523772925138473,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964172363281,0.7847580909729004,0.1540688723325729,0.1082306802272796,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.796142578125,0.7506401538848877,0.1347128450870514,0.1282431781291961,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965087890625,0.7946364879608154,0.159553974866867,0.7209243774414062,289.7970275878906,289.50799560546875,289.8500061035156,288.4902038574219,289.8486328125,297.2419128417969,289.8000793457031,1.0,0.2875506281852722,1.0,1.0,0.0,1.0,-1.5001614093780518,1.5001596212387085,1.8529168528402808e-06,1.150629997253418,0.0,0.0,0.0,65.2126693725586,53.0,51.398075103759766,-0.0,295.1915588378906,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.8142092227935791,0.1569980978965759,0.141454815864563,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.8224588632583618,0.1621371358633041,0.1537958830595016,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8332824707031,0.8120654225349426,0.155677318572998,0.1091247722506523,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.7763050198554993,0.1363097429275512,0.1294407844543457,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.8197413086891174,0.16009221971035,0.7218616008758545,289.8338928222656,289.5544128417969,289.8866577148437,288.5150146484375,289.88531494140625,297.2470397949219,289.8369445800781,1.0,0.2834255993366241,1.0,1.0,0.0,1.0,-1.507042407989502,1.5070405006408691,1.8687787814997137e-06,1.1561442613601685,0.0,0.0,0.0,61.19330978393555,41.0,51.34284210205078,-0.0,288.01629638671875,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.8142092227935791,0.1569980978965759,0.141454815864563,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.8224588632583618,0.1621371358633041,0.1537958830595016,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8332824707031,0.8120654225349426,0.155677318572998,0.1091247722506523,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.7763050198554993,0.1363097429275512,0.1294407844543457,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.8197413086891174,0.16009221971035,0.7218616008758545,289.8338928222656,289.5544128417969,289.8866577148437,288.5150146484375,289.88531494140625,297.2470397949219,289.8369445800781,1.0,0.2834255993366241,1.0,1.0,0.0,1.0,-1.507042407989502,1.5070405006408691,1.8687787814997137e-06,1.1561442613601685,0.0,0.0,0.0,61.19330978393555,41.0,51.34284210205078,-0.0,288.01629638671875,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
