time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384180,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702087402344,0.8731446266174316,0.1593253016471862,0.1431685537099838,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702697753906,0.8827340006828308,0.1645765453577041,0.1556942462921142,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87017822265625,0.8705254793167114,0.1578781008720398,0.110364094376564,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699035644531,0.8344829082489014,0.1385246962308883,0.1311255097389221,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702087402344,0.8772358298301697,0.1612503081560135,0.7251076102256775,289.8707580566406,289.5993347167969,289.92333984375,288.54034423828125,289.9219970703125,297.2574462890625,289.8738098144531,1.0,0.2767589390277862,1.0,1.0,0.0,1.0,-1.5187838077545166,1.5187819004058838,1.8960125771627645e-06,1.165521264076233,0.0,0.0,0.0,54.499473571777344,29.0,51.37459182739258,-0.0,276.036865234375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702087402344,0.8731446266174316,0.1593253016471862,0.1431685537099838,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702697753906,0.8827340006828308,0.1645765453577041,0.1556942462921142,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87017822265625,0.8705254793167114,0.1578781008720398,0.110364094376564,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699035644531,0.8344829082489014,0.1385246962308883,0.1311255097389221,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702087402344,0.8772358298301697,0.1612503081560135,0.7251076102256775,289.8707580566406,289.5993347167969,289.92333984375,288.54034423828125,289.9219970703125,297.2574462890625,289.8738098144531,1.0,0.2767589390277862,1.0,1.0,0.0,1.0,-1.5187838077545166,1.5187819004058838,1.8960125771627645e-06,1.165521264076233,0.0,0.0,0.0,54.499473571777344,29.0,51.37459182739258,-0.0,276.036865234375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887023925781,0.9359903931617736,0.1606431305408477,0.1441493779420852,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887634277344,0.9475842118263244,0.165971428155899,0.1567928493022918,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.888671875,0.9326574802398682,0.1591453403234481,0.1110885962843895,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883972167969,0.8894188404083252,0.139811635017395,0.1321213394403457,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887023925781,0.939682960510254,0.1620100736618042,0.7274641394615173,289.8892517089844,289.57916259765625,289.9416809082031,288.5531616210937,289.9403381347656,297.26385498046875,289.8923034667969,1.0,0.2727530002593994,1.0,1.0,0.0,1.0,-1.5261735916137695,1.5261716842651367,1.9132789930154104e-06,1.17141854763031,0.0,0.0,0.0,50.42529678344727,29.0,51.41703796386719,-0.0,268.757080078125,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081115722656,0.9824290871620178,0.1620125770568847,0.145279973745346,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9079895019531,0.9659784436225892,0.1677965521812439,0.1449549347162246,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9080810546875,0.9797073006629944,0.1604728996753692,0.1119355857372284,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9078063964844,0.936951220035553,0.1411672383546829,0.1332909911870956,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081115722656,0.9843485355377196,0.1628397107124328,0.730648934841156,289.9087219238281,289.6427917480469,289.9599914550781,288.56610107421875,289.9586486816406,297.271240234375,289.9116516113281,1.0,0.2677766680717468,1.0,1.0,0.0,1.0,-1.5125715732574463,1.5125696659088137,1.882208266579255e-06,1.1611557006835938,0.0,0.0,0.0,48.00616455078125,49.0,51.98726272583008,-0.0,257.7522888183594,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.9886665940284728,0.1649681478738784,0.1478203237056732,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430236816406,0.9177754521369934,0.1749061346054077,0.1257178634405136,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.986111044883728,0.1633751839399337,0.1138942092657089,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9460638761520386,0.1441507041454315,0.136012390255928,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.9886815547943116,0.1648137718439102,0.7384344935417175,289.9440002441406,289.684814453125,289.9966735839844,288.59228515625,289.9953308105469,297.2975769042969,289.947021484375,1.0,0.2683674693107605,1.0,1.0,0.0,1.0,-1.5105695724487305,1.5105676651000977,1.877128852356691e-06,1.159144639968872,0.0,0.0,0.0,47.88445281982422,69.0,50.69289016723633,-0.0,256.05377197265625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.9886665940284728,0.1649681478738784,0.1478203237056732,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430236816406,0.9177754521369934,0.1749061346054077,0.1257178634405136,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.986111044883728,0.1633751839399337,0.1138942092657089,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9460638761520386,0.1441507041454315,0.136012390255928,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.9886815547943116,0.1648137718439102,0.7384344935417175,289.9440002441406,289.684814453125,289.9966735839844,288.59228515625,289.9953308105469,297.2975769042969,289.947021484375,1.0,0.2683674693107605,1.0,1.0,0.0,1.0,-1.5105695724487305,1.5105676651000977,1.877128852356691e-06,1.159144639968872,0.0,0.0,0.0,47.88445281982422,69.0,50.69289016723633,-0.0,256.05377197265625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.9766375422477722,0.1682092398405075,0.1507420688867569,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798278808594,0.9420980215072632,0.1806110590696334,0.1430987268686294,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.9736729860305786,0.1665741950273513,0.1161046102643013,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97979736328125,0.9318832755088806,0.1474611610174179,0.1391047239303589,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.975151002407074,0.1671634018421173,0.74928879737854,289.9805603027344,289.725341796875,290.0333251953125,288.6187744140625,290.0320129394531,297.320556640625,289.98370361328125,1.0,0.2778601348400116,1.0,1.0,0.0,1.0,-1.5590513944625854,1.559049367904663,1.990917098737554e-06,1.1972880363464355,0.0,0.0,0.0,49.73265838623047,89.0,51.2058219909668,-0.0,281.58990478515625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.9766375422477722,0.1682092398405075,0.1507420688867569,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798278808594,0.9420980215072632,0.1806110590696334,0.1430987268686294,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.9736729860305786,0.1665741950273513,0.1161046102643013,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97979736328125,0.9318832755088806,0.1474611610174179,0.1391047239303589,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.975151002407074,0.1671634018421173,0.74928879737854,289.9805603027344,289.725341796875,290.0333251953125,288.6187744140625,290.0320129394531,297.320556640625,289.98370361328125,1.0,0.2778601348400116,1.0,1.0,0.0,1.0,-1.5590513944625854,1.559049367904663,1.990917098737554e-06,1.1972880363464355,0.0,0.0,0.0,49.73265838623047,89.0,51.2058219909668,-0.0,281.58990478515625,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186462402344,0.8959673047065735,0.1715679913759231,0.1539430916309356,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187683105469,0.9168719053268432,0.1824450492858886,0.1728695631027221,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.8930665254592896,0.1699661463499069,0.1186084300279617,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.8580241799354553,0.1509937793016433,0.1426218748092651,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.8929360508918762,0.1696583926677703,0.7614278197288513,290.0191955566406,289.764404296875,290.07000732421875,288.64556884765625,290.0687561035156,297.3277893066406,290.0221862792969,1.0,0.294321745634079,1.0,1.0,0.0,1.0,-1.6196345090866089,1.619632363319397,2.140062633770868e-06,1.245705008506775,0.0,0.0,0.0,56.39107131958008,109.0,52.54539108276367,-0.0,328.8421936035156,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186462402344,0.8959673047065735,0.1715679913759231,0.1539430916309356,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187683105469,0.9168719053268432,0.1824450492858886,0.1728695631027221,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.8930665254592896,0.1699661463499069,0.1186084300279617,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.8580241799354553,0.1509937793016433,0.1426218748092651,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.8929360508918762,0.1696583926677703,0.7614278197288513,290.0191955566406,289.764404296875,290.07000732421875,288.64556884765625,290.0687561035156,297.3277893066406,290.0221862792969,1.0,0.294321745634079,1.0,1.0,0.0,1.0,-1.6196345090866089,1.619632363319397,2.140062633770868e-06,1.245705008506775,0.0,0.0,0.0,56.39107131958008,109.0,52.54539108276367,-0.0,328.8421936035156,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564270019531,0.8102239370346069,0.1749867647886276,0.1574619710445404,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565185546875,0.8245821595191956,0.184792622923851,0.1752537935972213,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.8078308701515198,0.1734461784362793,0.1213829293847084,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561828613281,0.7767534255981445,0.1546439528465271,0.1465335041284561,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.8062627911567688,0.1722068041563034,0.7750906348228455,290.05694580078125,289.802001953125,290.1066589355469,288.6725769042969,290.1054382324219,297.335693359375,290.05987548828125,1.0,0.3135930597782135,1.0,1.0,0.0,1.0,-1.6511509418487549,1.6511486768722534,2.220115675299894e-06,1.270681619644165,0.0,0.0,0.0,69.70841979980469,97.0,52.338645935058594,-0.0,382.3886413574219,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564270019531,0.8102239370346069,0.1749867647886276,0.1574619710445404,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565185546875,0.8245821595191956,0.184792622923851,0.1752537935972213,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.8078308701515198,0.1734461784362793,0.1213829293847084,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561828613281,0.7767534255981445,0.1546439528465271,0.1465335041284561,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.8062627911567688,0.1722068041563034,0.7750906348228455,290.05694580078125,289.802001953125,290.1066589355469,288.6725769042969,290.1054382324219,297.335693359375,290.05987548828125,1.0,0.3135930597782135,1.0,1.0,0.0,1.0,-1.6511509418487549,1.6511486768722534,2.220115675299894e-06,1.270681619644165,0.0,0.0,0.0,69.70841979980469,97.0,52.338645935058594,-0.0,382.3886413574219,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0752868652344,0.7946999073028564,0.1767378449440002,0.1591599285602569,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07537841796875,0.8092613220214844,0.1863507777452469,0.1767681986093521,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0752868652344,0.7923542857170105,0.1752373576164245,0.1227296441793441,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0750732421875,0.7626436948776245,0.156529426574707,0.1484440267086029,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07525634765625,0.7900828719139099,0.1735334694385528,0.7816537022590637,290.0758056640625,289.7799987792969,290.125,288.6861267089844,290.123779296875,297.34112548828125,290.0787048339844,1.0,0.3194133937358856,1.0,1.0,0.0,1.0,-1.6667993068695068,1.6667970418930054,2.260569544887403e-06,1.2830986976623535,0.0,0.0,0.0,73.8182601928711,97.0,52.2995719909668,-0.0,402.6148376464844,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0941467285156,0.7893536686897278,0.1785308122634887,0.1608177721500396,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09423828125,0.8035699725151062,0.1880832910537719,0.1783947348594665,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0941162109375,0.7871142029762268,0.1770739108324051,0.1240482851862907,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0939025878906,0.7582701444625854,0.1584643274545669,0.1503210812807083,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0941162109375,0.7841801047325134,0.1749078929424286,0.7880464196205139,290.0946350097656,289.838134765625,290.1433410644531,288.6997375488281,290.1421203613281,297.3471374511719,290.0975036621094,1.0,0.3235045969486236,1.0,1.0,0.0,1.0,-1.682254672050476,1.6822524070739746,2.300944970556884e-06,1.2953393459320068,0.0,0.0,0.0,75.99691772460938,85.0,52.24153900146485,-0.0,417.55950927734375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.7962177395820618,0.1822558492422104,0.1641028821468353,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.8102218508720398,0.191936507821083,0.1819007694721222,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.7941423654556274,0.1808960735797882,0.1266688108444214,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13153076171875,0.765722393989563,0.1624938249588012,0.1540630757808685,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.789845883846283,0.1778143942356109,0.8007611632347107,290.1322326660156,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3603210449219,290.1350402832031,1.0,0.3275314271450043,1.0,1.0,0.0,1.0,-1.713313341140747,1.713310956954956,2.3833933937567053e-06,1.3199102878570557,0.0,0.0,0.0,76.3466567993164,73.0,52.14747619628906,-0.0,436.6079711914063,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.7962177395820618,0.1822558492422104,0.1641028821468353,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.8102218508720398,0.191936507821083,0.1819007694721222,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.7941423654556274,0.1808960735797882,0.1266688108444214,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13153076171875,0.765722393989563,0.1624938249588012,0.1540630757808685,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.789845883846283,0.1778143942356109,0.8007611632347107,290.1322326660156,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3603210449219,290.1350402832031,1.0,0.3275314271450043,1.0,1.0,0.0,1.0,-1.713313341140747,1.713310956954956,2.3833933937567053e-06,1.3199102878570557,0.0,0.0,0.0,76.3466567993164,73.0,52.14747619628906,-0.0,436.6079711914063,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1693115234375,0.8216416239738464,0.1861730813980102,0.1674057990312576,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1694030761719,0.8349719643592834,0.1961769312620163,0.1856445074081421,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.8198772668838501,0.1849253922700882,0.1293132007122039,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690979003906,0.7920533418655396,0.1667443066835403,0.1578505337238311,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16925048828125,0.8145853281021118,0.1809395998716354,0.8136818408966064,290.1697692871094,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.37451171875,290.17254638671875,1.0,0.3275709748268127,1.0,1.0,0.0,1.0,-1.7450096607208252,1.7450072765350342,2.4693372324691154e-06,1.344948410987854,0.0,0.0,0.0,72.6448974609375,61.0,52.08262252807617,-0.0,444.6134948730469,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1693115234375,0.8216416239738464,0.1861730813980102,0.1674057990312576,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1694030761719,0.8349719643592834,0.1961769312620163,0.1856445074081421,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.8198772668838501,0.1849253922700882,0.1293132007122039,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690979003906,0.7920533418655396,0.1667443066835403,0.1578505337238311,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16925048828125,0.8145853281021118,0.1809395998716354,0.8136818408966064,290.1697692871094,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.37451171875,290.17254638671875,1.0,0.3275709748268127,1.0,1.0,0.0,1.0,-1.7450096607208252,1.7450072765350342,2.4693372324691154e-06,1.344948410987854,0.0,0.0,0.0,72.6448974609375,61.0,52.08262252807617,-0.0,444.6134948730469,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.8693088293075562,0.1902799904346466,0.1707717329263687,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069091796875,0.8849960565567017,0.2007176727056503,0.1895747035741806,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.8675433397293091,0.1891619861125946,0.1320184022188186,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066345214844,0.8398358225822449,0.1712165623903274,0.1617338508367538,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.206787109375,0.8604060411453247,0.1842829138040542,0.8270432949066162,290.2073059082031,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.3892517089844,290.21002197265625,1.0,0.3249927759170532,1.0,1.0,0.0,1.0,-1.7777234315872192,1.777720928192139,2.5599447326385416e-06,1.370752453804016,0.0,0.0,0.0,66.10690307617188,49.0,52.04115295410156,-0.0,444.8631286621094,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.8693088293075562,0.1902799904346466,0.1707717329263687,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069091796875,0.8849960565567017,0.2007176727056503,0.1895747035741806,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.8675433397293091,0.1891619861125946,0.1320184022188186,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066345214844,0.8398358225822449,0.1712165623903274,0.1617338508367538,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.206787109375,0.8604060411453247,0.1842829138040542,0.8270432949066162,290.2073059082031,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.3892517089844,290.21002197265625,1.0,0.3249927759170532,1.0,1.0,0.0,1.0,-1.7777234315872192,1.777720928192139,2.5599447326385416e-06,1.370752453804016,0.0,0.0,0.0,66.10690307617188,49.0,52.04115295410156,-0.0,444.8631286621094,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.9782494306564332,0.1945679932832718,0.1742304265499115,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24444580078125,0.9931582808494568,0.2055185437202453,0.1936788558959961,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.976698875427246,0.1935995817184448,0.1348092257976532,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.9447866082191468,0.1759051531553268,0.1657474935054779,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.9676807522773744,0.187837079167366,0.8410009145736694,290.2448425292969,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4043273925781,290.2475280761719,1.0,0.320717453956604,1.0,1.0,0.0,1.0,-1.810849666595459,1.8108470439910889,2.6537813937466126e-06,1.3969364166259766,0.0,0.0,0.0,57.67375183105469,69.0,52.053321838378906,-0.0,439.6635437011719,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.9782494306564332,0.1945679932832718,0.1742304265499115,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24444580078125,0.9931582808494568,0.2055185437202453,0.1936788558959961,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.976698875427246,0.1935995817184448,0.1348092257976532,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.9447866082191468,0.1759051531553268,0.1657474935054779,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.9676807522773744,0.187837079167366,0.8410009145736694,290.2448425292969,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4043273925781,290.2475280761719,1.0,0.320717453956604,1.0,1.0,0.0,1.0,-1.810849666595459,1.8108470439910889,2.6537813937466126e-06,1.3969364166259766,0.0,0.0,0.0,57.67375183105469,69.0,52.053321838378906,-0.0,439.6635437011719,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26336669921875,0.9832744598388672,0.1967521458864212,0.176173597574234,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633361816406,0.981903314590454,0.2084305435419082,0.1846282184123993,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633361816406,0.9819263815879822,0.1958680599927902,0.13637675344944,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.9517305493354796,0.1783056557178497,0.1679930239915847,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.9726741909980774,0.1896692067384719,0.8491034507751465,290.2637939453125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.412841796875,290.266357421875,1.0,0.322292149066925,1.0,1.0,0.0,1.0,-1.817518711090088,1.8175160884857176,2.672877826626064e-06,1.402178168296814,0.0,0.0,0.0,57.69593048095703,69.0,52.01238632202149,-0.0,443.6453552246094,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815856933594,0.9827905297279358,0.1989828795194625,0.1781626641750335,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28155517578125,0.9809866547584534,0.2116610407829284,0.1864368766546249,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28155517578125,0.9815807938575744,0.1981922090053558,0.1379857659339904,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.9519753456115724,0.1807674318552017,0.17029969394207,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815246582031,0.971714735031128,0.1915657222270965,0.8575032949447632,290.2820129394531,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42254638671875,290.2846374511719,1.0,0.3260165750980377,1.0,1.0,0.0,1.0,-1.836844563484192,1.836841821670532,2.728440222199424e-06,1.4171936511993408,0.0,0.0,0.0,58.41583633422852,89.0,51.715450286865234,-0.0,458.0294799804688,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.95106703042984,0.2035470604896545,0.1823421120643615,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.9719669222831726,0.2167443037033081,0.2045203596353531,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.94997376203537,0.2029691487550735,0.141378715634346,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9181588292121888,0.1858362704515457,0.1751657873392105,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9369850754737854,0.1954986900091171,0.8755092620849609,290.3196105957031,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.4371032714844,290.32232666015625,1.0,0.3391556441783905,1.0,1.0,0.0,1.0,-1.896902322769165,1.8968993425369265,2.9065504350000992e-06,1.4646663665771484,0.0,0.0,0.0,62.848724365234375,109.0,52.28944778442383,-0.0,511.1419067382813,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.95106703042984,0.2035470604896545,0.1823421120643615,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.9719669222831726,0.2167443037033081,0.2045203596353531,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.94997376203537,0.2029691487550735,0.141378715634346,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9181588292121888,0.1858362704515457,0.1751657873392105,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9369850754737854,0.1954986900091171,0.8755092620849609,290.3196105957031,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.4371032714844,290.32232666015625,1.0,0.3391556441783905,1.0,1.0,0.0,1.0,-1.896902322769165,1.8968993425369265,2.9065504350000992e-06,1.4646663665771484,0.0,0.0,0.0,62.848724365234375,109.0,52.28944778442383,-0.0,511.1419067382813,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.868142306804657,0.2081453204154968,0.1868298649787902,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35693359375,0.8866789937019348,0.2216602265834808,0.2093937546014785,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.8675894141197205,0.2078149765729904,0.1450356096029281,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567199707031,0.8439353108406067,0.1909950077533722,0.1804093420505523,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567810058594,0.8562654852867126,0.1994936317205429,0.8951945304870605,290.3572692871094,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4491882324219,290.3598327636719,1.0,0.3563041090965271,1.0,1.0,0.0,1.0,-1.9406863451004028,1.9406832456588743,3.03968977277691e-06,1.4987047910690308,0.0,0.0,0.0,74.07508087158203,129.0,52.15876770019531,-0.0,579.1630859375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.868142306804657,0.2081453204154968,0.1868298649787902,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35693359375,0.8866789937019348,0.2216602265834808,0.2093937546014785,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.8675894141197205,0.2078149765729904,0.1450356096029281,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567199707031,0.8439353108406067,0.1909950077533722,0.1804093420505523,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567810058594,0.8562654852867126,0.1994936317205429,0.8951945304870605,290.3572692871094,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4491882324219,290.3598327636719,1.0,0.3563041090965271,1.0,1.0,0.0,1.0,-1.9406863451004028,1.9406832456588743,3.03968977277691e-06,1.4987047910690308,0.0,0.0,0.0,74.07508087158203,129.0,52.15876770019531,-0.0,579.1630859375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.8342434763908386,0.2109471410512924,0.189615711569786,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.8509899377822876,0.2247853577136993,0.2125981450080871,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.8339521288871765,0.2107815593481063,0.1473138332366943,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.8126903772354126,0.1941593587398529,0.18367899954319,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.8232278823852539,0.2019487917423248,0.907537043094635,290.3799133300781,289.5726318359375,290.42205810546875,288.9052124023437,290.4210205078125,297.4566650390625,290.3824157714844,1.0,0.3680345714092254,1.0,1.0,0.0,1.0,-1.969362735748291,1.9693596363067627,3.1289455364458263e-06,1.521148443222046,0.9557985663414,0.9557985663414,0.0,82.40213012695312,129.0,52.15316390991211,-0.0,628.2669677734375,1.0,283.1597900390625,287.8393249511719,290.3898010253906,290.68560791015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0421856746347476e-21,-5.210928373173738e-22,-5.21092786830276e-22,0.0,0.0,-0.0,3.306814323877916e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12385920,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976135253906,0.814918041229248,0.211528331041336,0.1913188099861145,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.881103515625,0.8312512636184692,0.2259798198938369,0.2146638482809066,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977355957031,0.8148194551467896,0.2117577195167541,0.1487471908330917,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92041015625,0.7929563522338867,0.1954746544361114,0.1857759952545166,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9094543457031,0.8033519983291626,0.2027570456266403,0.9153503179550172,288.82232666015625,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4530944824219,288.44793701171875,1.0,0.3761515021324157,1.0,1.0,0.0,1.0,-1.9875222444534304,1.9875191450119016,3.1863953608990414e-06,1.5354822874069214,0.9372991919517516,0.9372991919517516,0.0,88.6259765625,117.0,9043.0849609375,-0.0,663.2850341796875,1.0,283.1959533691406,289.45379638671875,290.79656982421875,291.52880859375,293.1499938964844,293.1499938964844,283.1499938964844,1592.9669189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7973493337631226,0.7973555326461792,6.380884087775486e-08,4.222853183746338,4.222843170166016,1.01449959402089e-05,0.0,0.0,-0.0,4294.08056640625,0.0,16.604379653930664,1888.7744140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12385980,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.7623271942138672,0.201701745390892,0.1854943484067917,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253356933594,0.7835873961448669,0.2202661037445068,0.2119362205266952,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275939941406,0.7653700113296509,0.2049055099487304,0.1460153013467788,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.7476624250411987,0.1909475028514862,0.183987870812416,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6290283203125,0.7550015449523926,0.1964845359325409,0.8996869921684265,286.6181640625,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.3487243652344,286.5682678222656,1.0,0.3831110596656799,1.0,1.0,0.0,1.0,-1.9530799388885496,1.9530768394470213,3.0795401926297927e-06,1.5093989372253418,0.8792997002601624,0.8792997002601624,0.0,102.48436737060548,105.0,14183.625,-0.0,682.7066650390625,1.0,283.16717529296875,286.100830078125,292.59735107421875,293.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,4221.83056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1209532544016838,1.0,0.0,0.0,1.228367567062378,1.2283703088760376,1.0072589873288964e-07,4.265886306762695,4.265876770019531,9.786250302568078e-06,0.0,0.0,-0.0,4475.82421875,0.0,58.803504943847656,1895.4320068359373,0.0,0.0,0.3096444308757782,1.0,0.0,3.0,1.0,0.0
12386040,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.7623271942138672,0.201701745390892,0.1854943484067917,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253356933594,0.7835873961448669,0.2202661037445068,0.2119362205266952,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275939941406,0.7653700113296509,0.2049055099487304,0.1460153013467788,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.7476624250411987,0.1909475028514862,0.183987870812416,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6290283203125,0.7550015449523926,0.1964845359325409,0.8996869921684265,286.6181640625,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.3487243652344,286.5682678222656,1.0,0.3831110596656799,1.0,1.0,0.0,1.0,-1.9530799388885496,1.9530768394470213,3.0795401926297927e-06,1.5093989372253418,0.8792997002601624,0.8792997002601624,0.0,102.48436737060548,105.0,14183.625,-0.0,682.7066650390625,1.0,283.16717529296875,286.100830078125,292.59735107421875,293.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,4221.83056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1209532544016838,1.0,0.0,0.0,1.228367567062378,1.2283703088760376,1.0072589873288964e-07,4.265886306762695,4.265876770019531,9.786250302568078e-06,0.0,0.0,-0.0,4475.82421875,0.0,58.803504943847656,1895.4320068359373,0.0,0.0,0.3096444308757782,1.0,0.0,3.0,1.0,0.0
12386100,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.316162109375,0.7458165287971497,0.1974965631961822,0.1814634948968887,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.7682937383651733,0.2175127565860748,0.2093046605587005,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.7501707077026367,0.2017474323511123,0.1437415480613708,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.734355092048645,0.1886450350284576,0.1818431466817855,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.7403072118759155,0.1932314932346344,0.8853162527084351,286.3099060058594,289.486328125,290.4916687011719,288.95428466796875,290.4906005859375,297.3059997558594,286.2779846191406,1.0,0.3828660845756531,1.0,1.0,0.0,1.0,-1.9225116968154907,1.922508716583252,2.985253786391695e-06,1.485442280769348,0.8551861047744751,0.8551861047744751,0.0,106.68673706054688,105.0,15160.185546875,-0.0,672.7598876953125,1.0,283.15887451171875,285.8120422363281,293.3329162597656,294.0852355957031,293.1499938964844,293.1499938964844,283.1499938964844,5984.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969734370708465,1.0,0.0,0.0,1.414893627166748,1.414897322654724,1.335814516778555e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4677.0986328125,0.0,90.97439575195312,1895.43701171875,0.0,110.9833755493164,0.3586563467979431,1.0,0.0,3.0,1.0,0.0
12386160,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.736864447593689,0.194342240691185,0.1782545149326324,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.760339081287384,0.215395912528038,0.2070982754230499,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7421637773513794,0.1993316709995269,0.1418667733669281,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.727393388748169,0.1868606805801391,0.1800044029951095,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.732209324836731,0.1905011683702469,0.872342050075531,286.097412109375,289.4635925292969,290.510009765625,288.9669494628906,290.5089416503906,297.2735595703125,286.07440185546875,1.0,0.3810351192951202,1.0,1.0,0.0,1.0,-1.895962357521057,1.895959496498108,2.9046334475424374e-06,1.4645768404006958,0.8308070302009583,0.8308070302009583,0.0,108.44173431396484,93.0,15832.1796875,-0.0,658.1502685546875,1.0,283.1542053222656,285.6147766113281,293.3222351074219,294.4480895996094,293.1499938964844,293.1499938964844,283.1499938964844,7988.91064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327974617481231,1.0,0.0,0.0,1.5745972394943235,1.5746018886566162,1.654369441439485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.32861328125,0.0,127.24960327148438,1895.4371337890625,0.0,337.81866455078125,0.399025022983551,1.0,0.0,3.0,1.0,0.0
