time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386220,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.73368239402771,0.1905400305986404,0.1740748137235641,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.7592049241065979,0.2129133641719818,0.2041631340980529,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.7402982711791992,0.196426585316658,0.139367014169693,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.726483166217804,0.1848028004169464,0.1775393933057785,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.7291932702064514,0.186630517244339,0.8523970246315002,285.8500671386719,289.4181213378906,290.5466613769531,288.99188232421875,290.5455627441406,297.23297119140625,285.8398742675781,1.0,0.3742589652538299,1.0,1.0,0.0,1.0,-1.85749351978302,1.8574907779693604,2.789994823615416e-06,1.43428635597229,0.7816643118858337,0.7816643118858337,0.0,106.3675537109375,81.0,16501.791015625,-0.0,622.9113159179688,1.0,283.1507873535156,285.3881225585937,292.76239013671875,294.116455078125,293.1499938964844,293.1499938964844,283.1499938964844,12198.1123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934773087501526,1.0,0.0,0.0,1.7795302867889404,1.7795366048812866,2.1130226457444226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.5224609375,0.0,190.95623779296875,1895.4371337890625,0.0,893.1316528320312,0.4532455801963806,1.0,0.0,3.0,1.0,0.0
12386280,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.73368239402771,0.1905400305986404,0.1740748137235641,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.7592049241065979,0.2129133641719818,0.2041631340980529,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.7402982711791992,0.196426585316658,0.139367014169693,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.726483166217804,0.1848028004169464,0.1775393933057785,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.7291932702064514,0.186630517244339,0.8523970246315002,285.8500671386719,289.4181213378906,290.5466613769531,288.99188232421875,290.5455627441406,297.23297119140625,285.8398742675781,1.0,0.3742589652538299,1.0,1.0,0.0,1.0,-1.85749351978302,1.8574907779693604,2.789994823615416e-06,1.43428635597229,0.7816643118858337,0.7816643118858337,0.0,106.3675537109375,81.0,16501.791015625,-0.0,622.9113159179688,1.0,283.1507873535156,285.3881225585937,292.76239013671875,294.116455078125,293.1499938964844,293.1499938964844,283.1499938964844,12198.1123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934773087501526,1.0,0.0,0.0,1.7795302867889404,1.7795366048812866,2.1130226457444226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.5224609375,0.0,190.95623779296875,1895.4371337890625,0.0,893.1316528320312,0.4532455801963806,1.0,0.0,3.0,1.0,0.0
12386340,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.744549572467804,0.1891451776027679,0.1720964163541793,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7726360559463501,0.2123400419950485,0.2029438018798828,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.7522174715995789,0.1955194324254989,0.1382239758968353,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7385184168815613,0.184465691447258,0.176579400897026,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7392241954803467,0.184622585773468,0.8401915431022644,285.7650146484375,289.3726806640625,290.5833435058594,289.0162353515625,290.58221435546875,297.2160949707031,285.7635192871094,1.0,0.3651219606399536,1.0,1.0,0.0,1.0,-1.8364619016647337,1.836459279060364,2.728404751906055e-06,1.4176870584487915,0.7331540584564209,0.7331540584564209,0.0,99.43128967285156,69.0,16637.9921875,-0.0,586.02001953125,1.0,283.1501159667969,285.3150329589844,292.2206115722656,293.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,16111.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296939849853516,1.0,0.0,0.0,1.8385645151138303,1.8385719060897827,2.2555433076831843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.00244140625,0.0,222.2464294433593,1895.4371337890625,0.0,1106.2894287109375,0.4739899039268493,1.0,0.0,3.0,1.0,0.0
12386400,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.744549572467804,0.1891451776027679,0.1720964163541793,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7726360559463501,0.2123400419950485,0.2029438018798828,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.7522174715995789,0.1955194324254989,0.1382239758968353,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7385184168815613,0.184465691447258,0.176579400897026,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7392241954803467,0.184622585773468,0.8401915431022644,285.7650146484375,289.3726806640625,290.5833435058594,289.0162353515625,290.58221435546875,297.2160949707031,285.7635192871094,1.0,0.3651219606399536,1.0,1.0,0.0,1.0,-1.8364619016647337,1.836459279060364,2.728404751906055e-06,1.4176870584487915,0.7331540584564209,0.7331540584564209,0.0,99.43128967285156,69.0,16637.9921875,-0.0,586.02001953125,1.0,283.1501159667969,285.3150329589844,292.2206115722656,293.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,16111.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296939849853516,1.0,0.0,0.0,1.8385645151138303,1.8385719060897827,2.2555433076831843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.00244140625,0.0,222.2464294433593,1895.4371337890625,0.0,1106.2894287109375,0.4739899039268493,1.0,0.0,3.0,1.0,0.0
12386460,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.7689506411552429,0.1893672198057174,0.1716074645519256,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.8001681566238403,0.2132169604301452,0.2030725330114364,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.7778409123420715,0.1960683465003967,0.1380917876958847,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7634406685829163,0.1854781806468963,0.1768566966056823,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7620965838432312,0.1840991973876953,0.8344793319702148,285.79168701171875,289.32720947265625,290.6199951171875,289.0399475097656,290.618896484375,297.21502685546875,285.796630859375,1.0,0.3549278974533081,1.0,1.0,0.0,1.0,-1.829336643218994,1.8293339014053345,2.707675093915896e-06,1.4120283126831057,0.6863895654678345,0.6863895654678345,0.0,89.72858428955078,57.0,16443.666015625,-0.0,550.7985229492188,1.0,283.1500244140625,285.34765625,291.9712829589844,293.1879577636719,293.1499938964844,293.1499938964844,283.1499938964844,19153.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611534833908081,1.0,0.0,0.0,1.779120922088623,1.7791285514831543,2.1120507653904497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.0908203125,0.0,216.211166381836,1895.4371337890625,0.0,994.906494140625,0.4678461849689483,1.0,0.0,3.0,1.0,0.0
12386520,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.7689506411552429,0.1893672198057174,0.1716074645519256,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.8001681566238403,0.2132169604301452,0.2030725330114364,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908935546875,0.7778409123420715,0.1960683465003967,0.1380917876958847,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7634406685829163,0.1854781806468963,0.1768566966056823,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7620965838432312,0.1840991973876953,0.8344793319702148,285.79168701171875,289.32720947265625,290.6199951171875,289.0399475097656,290.618896484375,297.21502685546875,285.796630859375,1.0,0.3549278974533081,1.0,1.0,0.0,1.0,-1.829336643218994,1.8293339014053345,2.707675093915896e-06,1.4120283126831057,0.6863895654678345,0.6863895654678345,0.0,89.72858428955078,57.0,16443.666015625,-0.0,550.7985229492188,1.0,283.1500244140625,285.34765625,291.9712829589844,293.1879577636719,293.1499938964844,293.1499938964844,283.1499938964844,19153.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611534833908081,1.0,0.0,0.0,1.779120922088623,1.7791285514831543,2.1120507653904497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.0908203125,0.0,216.211166381836,1895.4371337890625,0.0,994.906494140625,0.4678461849689483,1.0,0.0,3.0,1.0,0.0
12386580,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.811884343624115,0.1907394081354141,0.1721706688404083,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8428463339805603,0.2152161449193954,0.2042580842971801,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8210554122924805,0.1977182477712631,0.1387287527322769,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8071553111076355,0.1875529587268829,0.1781274229288101,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8035718202590942,0.1847465634346008,0.8339978456497192,285.90106201171875,289.28173828125,290.6566772460937,289.0629577636719,290.6555480957031,297.2243957519531,285.9107666015625,1.0,0.3444080650806427,1.0,1.0,0.0,1.0,-1.833142757415772,1.833140015602112,2.7186295028514e-06,1.4149718284606934,0.6422691345214844,0.6422691345214844,0.0,78.47112274169922,45.0,16012.9189453125,-0.0,518.271240234375,1.0,283.1499938964844,285.4563903808594,291.9209899902344,293.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,21023.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809172987937927,1.0,0.0,0.0,1.6429228782653809,1.6429301500320437,1.8010581470662149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.2900390625,0.0,186.05763244628903,1895.4371337890625,0.0,828.0372314453125,0.4444194734096527,1.0,0.0,3.0,1.0,0.0
12386640,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.811884343624115,0.1907394081354141,0.1721706688404083,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8428463339805603,0.2152161449193954,0.2042580842971801,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8210554122924805,0.1977182477712631,0.1387287527322769,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8071553111076355,0.1875529587268829,0.1781274229288101,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8035718202590942,0.1847465634346008,0.8339978456497192,285.90106201171875,289.28173828125,290.6566772460937,289.0629577636719,290.6555480957031,297.2243957519531,285.9107666015625,1.0,0.3444080650806427,1.0,1.0,0.0,1.0,-1.833142757415772,1.833140015602112,2.7186295028514e-06,1.4149718284606934,0.6422691345214844,0.6422691345214844,0.0,78.47112274169922,45.0,16012.9189453125,-0.0,518.271240234375,1.0,283.1499938964844,285.4563903808594,291.9209899902344,293.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,21023.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809172987937927,1.0,0.0,0.0,1.6429228782653809,1.6429301500320437,1.8010581470662149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.2900390625,0.0,186.05763244628903,1895.4371337890625,0.0,828.0372314453125,0.4444194734096527,1.0,0.0,3.0,1.0,0.0
12386700,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8414471745491028,0.1917701661586761,0.1727652996778488,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8752712607383728,0.216566801071167,0.2051827758550644,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8511523604393005,0.1988842040300369,0.1392857134342193,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.837273895740509,0.1889248937368393,0.1790779531002044,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.8329198956489563,0.1854371428489685,0.8354084491729736,285.97979736328125,289.2590026855469,290.67498779296875,289.0741882324219,290.67388916015625,297.2318725585937,285.9913330078125,1.0,0.3391661345958709,1.0,1.0,0.0,1.0,-1.838468313217163,1.838465571403504,2.7340611268300563e-06,1.4191347360610962,0.6214186549186707,0.6214186549186707,0.0,72.47467041015625,45.0,15729.6259765625,-0.0,503.0616149902344,1.0,283.1499938964844,285.53173828125,291.9332580566406,293.04998779296875,293.1499938964844,293.1499938964844,283.1499938964844,21524.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667583346366882,1.0,0.0,0.0,1.559681057929993,1.5596880912780762,1.623173773168674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.71533203125,0.0,167.4234161376953,1895.4371337890625,0.0,760.0708618164062,0.4292894303798675,1.0,0.0,3.0,1.0,0.0
12386760,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.8849356174468994,0.1929980516433715,0.173538476228714,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.9242985248565674,0.2181226462125778,0.2063018381595611,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.8960583209991455,0.2002485692501068,0.1399815827608108,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683898925781,0.8807351589202881,0.1904928833246231,0.1802137643098831,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.8747260570526123,0.1863414049148559,0.8377835154533386,286.07098388671875,289.2362670898437,290.6933288574219,289.085205078125,290.6922302246094,297.24078369140625,286.0839233398437,1.0,0.3339884579181671,1.0,1.0,0.0,1.0,-1.8457894325256348,1.845786690711975,2.7553696781978942e-06,1.4248651266098022,0.6014549136161804,0.6014549136161804,0.0,66.30313873291016,33.0,15411.951171875,-0.0,488.5149230957031,1.0,283.1499938964844,285.61724853515625,291.955810546875,293.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,21778.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554353654384613,1.0,0.0,0.0,1.4727078676223757,1.47271466255188,1.44719365380297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.55126953125,0.0,148.75938415527344,1895.4371337890625,0.0,704.9865112304688,0.4132902920246124,1.0,0.0,3.0,1.0,0.0
12386820,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.984094262123108,0.1958672106266021,0.1757050305604934,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.9676145911216736,0.2235257029533386,0.1751704663038253,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.994043231010437,0.2034087479114532,0.1418624818325042,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.9811846613883972,0.1940588057041168,0.1831440478563308,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.9732173681259156,0.1886260956525802,0.8458718061447144,286.2598876953125,289.1907958984375,290.7300109863281,289.10662841796875,290.7288818359375,297.2687072753906,286.27001953125,1.0,0.3223479688167572,1.0,1.0,0.0,1.0,-1.8255293369293213,1.8255265951156616,2.697188165257103e-06,1.409414291381836,0.5640033483505249,0.5640033483505249,0.0,57.79391098022461,53.0,14568.046875,-0.0,449.1871032714844,1.0,283.1499938964844,285.79351806640625,292.00604248046875,293.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,21748.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343416333198547,1.0,0.0,0.0,1.3009121417999268,1.3009182214736938,1.1292480905922277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.150390625,0.0,115.21591186523438,1895.4371337890625,0.0,624.3037109375,0.3816346824169159,1.0,0.0,3.0,1.0,0.0
12386880,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.984094262123108,0.1958672106266021,0.1757050305604934,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.9676145911216736,0.2235257029533386,0.1751704663038253,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.994043231010437,0.2034087479114532,0.1418624818325042,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.9811846613883972,0.1940588057041168,0.1831440478563308,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.9732173681259156,0.1886260956525802,0.8458718061447144,286.2598876953125,289.1907958984375,290.7300109863281,289.10662841796875,290.7288818359375,297.2687072753906,286.27001953125,1.0,0.3223479688167572,1.0,1.0,0.0,1.0,-1.8255293369293213,1.8255265951156616,2.697188165257103e-06,1.409414291381836,0.5640033483505249,0.5640033483505249,0.0,57.79391098022461,53.0,14568.046875,-0.0,449.1871032714844,1.0,283.1499938964844,285.79351806640625,292.00604248046875,293.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,21748.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343416333198547,1.0,0.0,0.0,1.3009121417999268,1.3009182214736938,1.1292480905922277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.150390625,0.0,115.21591186523438,1895.4371337890625,0.0,624.3037109375,0.3816346824169159,1.0,0.0,3.0,1.0,0.0
12386940,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.9888625741004944,0.1999496966600418,0.1737726181745529,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.961409032344818,0.2337332367897033,0.1670518368482589,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.961409032344818,0.2106194198131561,0.123383916914463,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.994416356086731,0.1985230594873428,0.1869584023952484,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.98560231924057,0.1914412230253219,0.857684850692749,286.43585205078125,289.14532470703125,290.76666259765625,289.12713623046875,290.7655334472656,297.32989501953125,286.4497985839844,1.0,0.3205101490020752,1.0,1.0,0.0,1.0,-1.8115630149841309,1.8115603923797607,2.6560749120108085e-06,1.397688388824463,0.5292870402336121,0.5292870402336121,0.0,56.87486267089844,73.0,13677.2275390625,-0.0,437.288330078125,1.0,283.1499938964844,285.96142578125,292.037109375,293.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,21332.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166747570037842,1.0,0.0,0.0,1.1431336402893066,1.143139123916626,8.719417365909976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.23779296875,0.0,88.81363677978516,1895.4371337890625,0.0,560.8115234375,0.3530747890472412,1.0,0.0,3.0,1.0,0.0
12387000,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.9888625741004944,0.1999496966600418,0.1737726181745529,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.961409032344818,0.2337332367897033,0.1670518368482589,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.961409032344818,0.2106194198131561,0.123383916914463,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.994416356086731,0.1985230594873428,0.1869584023952484,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.98560231924057,0.1914412230253219,0.857684850692749,286.43585205078125,289.14532470703125,290.76666259765625,289.12713623046875,290.7655334472656,297.32989501953125,286.4497985839844,1.0,0.3205101490020752,1.0,1.0,0.0,1.0,-1.8115630149841309,1.8115603923797607,2.6560749120108085e-06,1.397688388824463,0.5292870402336121,0.5292870402336121,0.0,56.87486267089844,73.0,13677.2275390625,-0.0,437.288330078125,1.0,283.1499938964844,285.96142578125,292.037109375,293.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,21332.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166747570037842,1.0,0.0,0.0,1.1431336402893066,1.143139123916626,8.719417365909976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.23779296875,0.0,88.81363677978516,1895.4371337890625,0.0,560.8115234375,0.3530747890472412,1.0,0.0,3.0,1.0,0.0
12387060,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636962890625,0.9852548837661744,0.2054324597120285,0.1754638999700546,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630249023437,0.9664538502693176,0.2430468201637268,0.1735768914222717,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630249023437,0.9664538502693176,0.2184788584709167,0.1282033026218414,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640625,0.9943045973777772,0.2028183341026306,0.19120953977108,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636657714844,0.9840523600578308,0.1949572712182998,0.8727113604545593,286.6667785644531,289.099853515625,290.8033447265625,289.14666748046875,290.80224609375,297.3765869140625,286.6835021972656,1.0,0.327776551246643,1.0,1.0,0.0,1.0,-1.849859356880188,1.8498564958572388,2.7668565962812863e-06,1.427757740020752,0.4986518025398254,0.4986518025398254,0.0,58.22841262817383,93.0,12979.2177734375,-0.0,465.7360229492188,1.0,283.1499938964844,286.16033935546875,292.05889892578125,293.0134582519531,293.1499938964844,293.1499938964844,283.1499938964844,20724.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990937411785126,1.0,0.0,0.0,1.009985089302063,1.009990096092224,6.806492081068427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.66796875,0.0,69.72345733642578,1895.4371337890625,0.0,504.1502075195313,0.3294718861579895,1.0,0.0,3.0,1.0,0.0
12387120,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636962890625,0.9852548837661744,0.2054324597120285,0.1754638999700546,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630249023437,0.9664538502693176,0.2430468201637268,0.1735768914222717,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630249023437,0.9664538502693176,0.2184788584709167,0.1282033026218414,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640625,0.9943045973777772,0.2028183341026306,0.19120953977108,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636657714844,0.9840523600578308,0.1949572712182998,0.8727113604545593,286.6667785644531,289.099853515625,290.8033447265625,289.14666748046875,290.80224609375,297.3765869140625,286.6835021972656,1.0,0.327776551246643,1.0,1.0,0.0,1.0,-1.849859356880188,1.8498564958572388,2.7668565962812863e-06,1.427757740020752,0.4986518025398254,0.4986518025398254,0.0,58.22841262817383,93.0,12979.2177734375,-0.0,465.7360229492188,1.0,283.1499938964844,286.16033935546875,292.05889892578125,293.0134582519531,293.1499938964844,293.1499938964844,283.1499938964844,20724.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990937411785126,1.0,0.0,0.0,1.009985089302063,1.009990096092224,6.806492081068427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.66796875,0.0,69.72345733642578,1895.4371337890625,0.0,504.1502075195313,0.3294718861579895,1.0,0.0,3.0,1.0,0.0
12387180,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206237792969,0.9847771525382996,0.2087081968784332,0.1872240304946899,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.97899729013443,0.2502010464668274,0.1932188868522644,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.97899729013443,0.2239991128444671,0.14271080493927,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205627441406,0.982780933380127,0.2077399492263794,0.1957630664110183,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.9702181816101074,0.198985680937767,0.8905163407325745,286.9234924316406,289.0544128417969,290.8399963378906,289.1651916503906,290.8389587402344,297.4086608886719,286.9403686523437,1.0,0.3431865572929382,1.0,1.0,0.0,1.0,-1.931956171989441,1.931953191757202,3.012665956703131e-06,1.4917750358581543,0.4722454249858856,0.4722454249858856,0.0,61.66872787475586,113.0,12424.021484375,-0.0,531.9580078125,1.0,283.1499938964844,286.36773681640625,292.0846862792969,293.00299072265625,293.1499938964844,293.1499938964844,283.1499938964844,20109.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828799664974212,1.0,0.0,0.0,0.9033412933349608,0.9033459424972534,5.444990947012229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7255859375,0.0,56.52013397216797,1895.4371337890625,0.0,457.1035461425781,0.3110780119895935,1.0,0.0,3.0,1.0,0.0
12387240,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206237792969,0.9847771525382996,0.2087081968784332,0.1872240304946899,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.97899729013443,0.2502010464668274,0.1932188868522644,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.97899729013443,0.2239991128444671,0.14271080493927,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205627441406,0.982780933380127,0.2077399492263794,0.1957630664110183,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.9702181816101074,0.198985680937767,0.8905163407325745,286.9234924316406,289.0544128417969,290.8399963378906,289.1651916503906,290.8389587402344,297.4086608886719,286.9403686523437,1.0,0.3431865572929382,1.0,1.0,0.0,1.0,-1.931956171989441,1.931953191757202,3.012665956703131e-06,1.4917750358581543,0.4722454249858856,0.4722454249858856,0.0,61.66872787475586,113.0,12424.021484375,-0.0,531.9580078125,1.0,283.1499938964844,286.36773681640625,292.0846862792969,293.00299072265625,293.1499938964844,293.1499938964844,283.1499938964844,20109.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828799664974212,1.0,0.0,0.0,0.9033412933349608,0.9033459424972534,5.444990947012229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7255859375,0.0,56.52013397216797,1895.4371337890625,0.0,457.1035461425781,0.3110780119895935,1.0,0.0,3.0,1.0,0.0
12387300,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508728027344,0.9705560207366944,0.2104988694190979,0.1887567043304443,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.9871270656585692,0.2524437010288238,0.2103105634450912,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.9903551936149596,0.2248156070709228,0.1572199761867523,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9697558879852296,0.2103986293077469,0.1982658207416534,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503845214844,0.955285668373108,0.201109692454338,0.9001423716545105,287.05389404296875,289.0316772460937,290.8583374023437,289.1740417480469,290.8572998046875,297.4140625,287.0702514648437,1.0,0.353519856929779,1.0,1.0,0.0,1.0,-1.98560643196106,1.9856032133102417,3.179953637300059e-06,1.5337328910827637,0.4605936706066131,0.4605936706066131,0.0,64.4128189086914,113.0,12189.080078125,-0.0,580.0609741210938,1.0,283.1499938964844,286.4689636230469,292.09832763671875,292.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,19834.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755567014217376,1.0,0.0,0.0,0.8591903448104858,0.8591948747634888,4.9257483425435566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.16748046875,0.0,51.58576583862305,1895.4371337890625,0.0,437.3518676757813,0.3036358952522278,1.0,0.0,3.0,1.0,0.0
12387360,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1754150390625,0.9414601922035216,0.2125234752893448,0.1905702799558639,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1769104003906,0.9963249564170836,0.253040999174118,0.2397143095731735,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759948730469,0.9630610942840576,0.2256706804037094,0.1577706187963485,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1754150390625,0.9418929815292358,0.2131458520889282,0.2009221315383911,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749572753906,0.9252665042877196,0.2032600939273834,0.9102121591567992,287.17828369140625,289.0089416503906,290.8766784667969,289.1826171875,290.87567138671875,297.4119873046875,287.1932983398437,1.0,0.3650904595851898,1.0,1.0,0.0,1.0,-2.039809226989746,2.03980565071106,3.353941792738624e-06,1.5760464668273926,0.4498658776283264,0.4498658776283264,0.0,68.57350158691406,133.0,11963.5126953125,-0.0,635.5527954101562,1.0,283.1499938964844,286.56494140625,292.1111755371094,292.9964599609375,293.1499938964844,293.1499938964844,283.1499938964844,19588.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686320722103119,1.0,0.0,0.0,0.820395827293396,0.8204002380371094,4.4909718610597344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.49658203125,0.0,47.50341796875,1895.4371337890625,0.0,419.4730529785156,0.2971973121166229,1.0,0.0,3.0,1.0,0.0
12387420,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639221191406,0.8347845077514648,0.2167298346757888,0.1949505656957626,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.8799266219139099,0.2543131709098816,0.2412098795175552,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642578125,0.8495269417762756,0.2289674878120422,0.1602493226528167,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36395263671875,0.8366590738296509,0.2186111062765121,0.2067704498767852,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.8235751390457153,0.2074698507785797,0.9323961734771729,287.3658142089844,288.9634704589844,290.913330078125,289.1988525390625,290.912353515625,297.3973083496094,287.3756103515625,1.0,0.387513130903244,1.0,1.0,0.0,1.0,-2.0832526683807373,2.083249092102051,3.497730858725845e-06,1.6103953123092651,0.4302027821540832,0.4302027821540832,0.0,87.06816864013672,121.0,11436.6923828125,-0.0,736.1224365234375,1.0,283.1499938964844,286.7162780761719,292.1335144042969,292.98699951171875,293.1499938964844,293.1499938964844,283.1499938964844,19207.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556723833084106,1.0,0.0,0.0,0.7549403309822083,0.7549445033073425,3.80293307955526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.414306640625,0.0,41.18982696533203,1895.4371337890625,0.0,387.9567565917969,0.2867053747177124,1.0,0.0,3.0,1.0,0.0
12387480,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639221191406,0.8347845077514648,0.2167298346757888,0.1949505656957626,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.8799266219139099,0.2543131709098816,0.2412098795175552,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642578125,0.8495269417762756,0.2289674878120422,0.1602493226528167,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36395263671875,0.8366590738296509,0.2186111062765121,0.2067704498767852,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.8235751390457153,0.2074698507785797,0.9323961734771729,287.3658142089844,288.9634704589844,290.913330078125,289.1988525390625,290.912353515625,297.3973083496094,287.3756103515625,1.0,0.387513130903244,1.0,1.0,0.0,1.0,-2.0832526683807373,2.083249092102051,3.497730858725845e-06,1.6103953123092651,0.4302027821540832,0.4302027821540832,0.0,87.06816864013672,121.0,11436.6923828125,-0.0,736.1224365234375,1.0,283.1499938964844,286.7162780761719,292.1335144042969,292.98699951171875,293.1499938964844,293.1499938964844,283.1499938964844,19207.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556723833084106,1.0,0.0,0.0,0.7549403309822083,0.7549445033073425,3.80293307955526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.414306640625,0.0,41.18982696533203,1895.4371337890625,0.0,387.9567565917969,0.2867053747177124,1.0,0.0,3.0,1.0,0.0
12387540,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155029296875,0.8151417970657349,0.221061959862709,0.1990667432546615,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5162353515625,0.8557698130607605,0.2580389380455017,0.2445496171712875,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157775878906,0.828872561454773,0.2332712709903717,0.1633160859346389,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155639648437,0.8183431625366211,0.2241266071796417,0.2122351229190826,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152587890625,0.8036854267120361,0.2117485404014587,0.9527557492256165,287.51708984375,288.9179992675781,290.95001220703125,289.2138671875,290.94903564453125,297.4042053222656,287.5252990722656,1.0,0.3995831906795501,1.0,1.0,0.0,1.0,-2.126907587051392,2.126904010772705,3.644732714747079e-06,1.6444236040115356,0.412863940000534,0.412863940000534,0.0,95.37364196777344,109.0,11034.2060546875,-0.0,803.98828125,1.0,283.1499938964844,286.8534851074219,292.1501159667969,292.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18935.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429014325141907,1.0,0.0,0.0,0.7021254301071167,0.7021295428276062,3.2894469370603474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.95263671875,0.0,36.58787536621094,1895.4371337890625,0.0,359.1664428710937,0.2785883247852325,1.0,0.0,3.0,1.0,0.0
12387600,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155029296875,0.8151417970657349,0.221061959862709,0.1990667432546615,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5162353515625,0.8557698130607605,0.2580389380455017,0.2445496171712875,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157775878906,0.828872561454773,0.2332712709903717,0.1633160859346389,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155639648437,0.8183431625366211,0.2241266071796417,0.2122351229190826,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152587890625,0.8036854267120361,0.2117485404014587,0.9527557492256165,287.51708984375,288.9179992675781,290.95001220703125,289.2138671875,290.94903564453125,297.4042053222656,287.5252990722656,1.0,0.3995831906795501,1.0,1.0,0.0,1.0,-2.126907587051392,2.126904010772705,3.644732714747079e-06,1.6444236040115356,0.412863940000534,0.412863940000534,0.0,95.37364196777344,109.0,11034.2060546875,-0.0,803.98828125,1.0,283.1499938964844,286.8534851074219,292.1501159667969,292.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18935.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429014325141907,1.0,0.0,0.0,0.7021254301071167,0.7021295428276062,3.2894469370603474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.95263671875,0.0,36.58787536621094,1895.4371337890625,0.0,359.1664428710937,0.2785883247852325,1.0,0.0,3.0,1.0,0.0
12387660,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459350585937,0.8207029104232788,0.2252029627561569,0.2028535455465316,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6465759277344,0.861261785030365,0.2625280618667602,0.2486896961927414,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461486816406,0.8344577550888062,0.237717866897583,0.1664303094148636,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64599609375,0.8251031637191772,0.2294091135263443,0.2173100858926773,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457214355469,0.8096906542778015,0.215816780924797,0.9713841676712036,287.64727783203125,288.8719482421875,290.98712158203125,289.2280578613281,290.9861755371094,297.41485595703125,287.6542663574219,1.0,0.4055514335632324,1.0,1.0,0.0,1.0,-2.1686410903930664,2.168637275695801,3.788299864027067e-06,1.676941990852356,0.3977299630641937,0.3977299630641937,0.0,96.3327865600586,97.0,10690.5244140625,-0.0,845.54052734375,1.0,283.1499938964844,286.9765930175781,292.1687927246094,292.96630859375,293.1499938964844,293.1499938964844,283.1499938964844,18736.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310054183006286,1.0,0.0,0.0,0.6593976020812988,0.6594015955924988,2.901270335087248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.462646484375,0.0,33.15543746948242,1895.4371337890625,0.0,334.1539001464844,0.2722141146659851,1.0,0.0,3.0,1.0,0.0
12387720,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459350585937,0.8207029104232788,0.2252029627561569,0.2028535455465316,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6465759277344,0.861261785030365,0.2625280618667602,0.2486896961927414,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461486816406,0.8344577550888062,0.237717866897583,0.1664303094148636,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64599609375,0.8251031637191772,0.2294091135263443,0.2173100858926773,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457214355469,0.8096906542778015,0.215816780924797,0.9713841676712036,287.64727783203125,288.8719482421875,290.98712158203125,289.2280578613281,290.9861755371094,297.41485595703125,287.6542663574219,1.0,0.4055514335632324,1.0,1.0,0.0,1.0,-2.1686410903930664,2.168637275695801,3.788299864027067e-06,1.676941990852356,0.3977299630641937,0.3977299630641937,0.0,96.3327865600586,97.0,10690.5244140625,-0.0,845.54052734375,1.0,283.1499938964844,286.9765930175781,292.1687927246094,292.96630859375,293.1499938964844,293.1499938964844,283.1499938964844,18736.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310054183006286,1.0,0.0,0.0,0.6593976020812988,0.6594015955924988,2.901270335087248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.462646484375,0.0,33.15543746948242,1895.4371337890625,0.0,334.1539001464844,0.2722141146659851,1.0,0.0,3.0,1.0,0.0
12387780,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.840095579624176,0.2290032655000686,0.2061514258384704,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.758544921875,0.8832855820655823,0.267045646905899,0.2527714371681213,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.854803740978241,0.241931602358818,0.1692704111337661,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.8458516001701355,0.2342843860387802,0.2218142300844192,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.8291190266609192,0.2194720804691314,0.987310826778412,287.7591552734375,288.8247375488281,291.02520751953125,289.24188232421875,291.02423095703125,297.42291259765625,287.7650451660156,1.0,0.4073913395404815,1.0,1.0,0.0,1.0,-2.205458641052246,2.2054548263549805,3.917395133612445e-06,1.70560884475708,0.3846012651920318,0.3846012651920318,0.0,92.95173645019533,85.0,10394.3486328125,-0.0,867.508056640625,1.0,283.1499938964844,287.0833435058594,292.1893615722656,292.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,18585.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204820096492767,1.0,0.0,0.0,0.6246076226234436,0.624611496925354,2.60320280887072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.4521484375,0.0,30.53539276123047,1895.4371337890625,0.0,313.3143615722656,0.2671476602554321,1.0,0.0,3.0,1.0,0.0
12387840,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.840095579624176,0.2290032655000686,0.2061514258384704,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.758544921875,0.8832855820655823,0.267045646905899,0.2527714371681213,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.854803740978241,0.241931602358818,0.1692704111337661,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.8458516001701355,0.2342843860387802,0.2218142300844192,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.8291190266609192,0.2194720804691314,0.987310826778412,287.7591552734375,288.8247375488281,291.02520751953125,289.24188232421875,291.02423095703125,297.42291259765625,287.7650451660156,1.0,0.4073913395404815,1.0,1.0,0.0,1.0,-2.205458641052246,2.2054548263549805,3.917395133612445e-06,1.70560884475708,0.3846012651920318,0.3846012651920318,0.0,92.95173645019533,85.0,10394.3486328125,-0.0,867.508056640625,1.0,283.1499938964844,287.0833435058594,292.1893615722656,292.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,18585.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204820096492767,1.0,0.0,0.0,0.6246076226234436,0.624611496925354,2.60320280887072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.4521484375,0.0,30.53539276123047,1895.4371337890625,0.0,313.3143615722656,0.2671476602554321,1.0,0.0,3.0,1.0,0.0
12387900,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80816650390625,0.8555867671966553,0.2308338731527328,0.2076822519302368,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.80865478515625,0.9008612036705016,0.269291341304779,0.2547593712806701,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.808349609375,0.8712421655654907,0.2439790517091751,0.1706104129552841,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8082275390625,0.8622407913208008,0.2366251349449157,0.2239158004522323,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8080139160156,0.8440375328063965,0.221196174621582,0.9945348501205444,287.8092041015625,288.8006896972656,291.04461669921875,289.2486877441406,291.04364013671875,297.42608642578125,287.8146667480469,1.0,0.4072183966636657,1.0,1.0,0.0,1.0,-2.2224974632263184,2.2224934101104736,3.977902451879345e-06,1.7188639640808103,0.3787364661693573,0.3787364661693573,0.0,90.08537292480467,85.0,10263.021484375,-0.0,872.9494018554688,1.0,283.1499938964844,287.13134765625,292.19989013671875,292.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18521.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157906472682953,1.0,0.0,0.0,0.6096623539924622,0.6096661686897278,2.480117267111837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.812744140625,0.0,29.452682495117188,1895.4371337890625,0.0,304.37506103515625,0.2650211751461029,1.0,0.0,3.0,1.0,0.0
12387960,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.8764635324478149,0.2326345145702362,0.2091595828533172,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553466796875,0.9256183505058287,0.2715238928794861,0.2567128837108612,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.8931413888931274,0.2459966987371444,0.171910211443901,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549499511719,0.8841040134429932,0.2389197498559951,0.2259448617696762,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.854736328125,0.864067554473877,0.2228690683841705,1.001392841339111,287.8558654785156,288.7763366699219,291.0642395019531,289.25543212890625,291.0632629394531,297.4288024902344,287.8609313964844,1.0,0.406500369310379,1.0,1.0,0.0,1.0,-2.238855361938477,2.238851308822632,4.036446625832468e-06,1.7315829992294312,0.3733155727386474,0.3733155727386474,0.0,86.61915588378906,73.0,10142.775390625,-0.0,875.50048828125,1.0,283.1499938964844,287.1762084960937,292.2103881835937,292.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,18464.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114786982536316,1.0,0.0,0.0,0.5961630940437317,0.5961669087409973,2.371502816345129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.7880859375,0.0,28.496131896972656,1895.4371337890625,0.0,296.3345642089844,0.2631286978721618,1.0,0.0,3.0,1.0,0.0
12388020,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.9463983178138732,0.2361702024936676,0.2119978964328766,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93963623046875,0.9939802289009094,0.2759458124637604,0.260527491569519,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393920898437,0.9655474424362184,0.2499605566263198,0.1744166612625122,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.956532061100006,0.2434044927358627,0.2298402637243271,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391174316406,0.9308861494064332,0.2260956317186355,1.014270901679993,287.9400939941406,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.43310546875,287.9444580078125,1.0,0.4038440585136413,1.0,1.0,0.0,1.0,-2.2700109481811523,2.2700066566467285,4.149180767853977e-06,1.7557913064956665,0.3637345731258392,0.3637345731258392,0.0,78.31690216064453,91.0,9934.4228515625,-0.0,873.8170776367188,1.0,283.1499938964844,287.2574157714844,292.23101806640625,292.97265625,293.1499938964844,293.1499938964844,283.1499938964844,18367.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039409756660461,1.0,0.0,0.0,0.5730112195014954,0.573015034198761,2.190885872721537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.287353515625,0.0,26.901281356811523,1895.4371337890625,0.0,282.6543273925781,0.2599447965621948,1.0,0.0,3.0,1.0,0.0
