time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388080,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.9463983178138732,0.2361702024936676,0.2119978964328766,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93963623046875,0.9939802289009094,0.2759458124637604,0.260527491569519,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393920898437,0.9655474424362184,0.2499605566263198,0.1744166612625122,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.956532061100006,0.2434044927358627,0.2298402637243271,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391174316406,0.9308861494064332,0.2260956317186355,1.014270901679993,287.9400939941406,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.43310546875,287.9444580078125,1.0,0.4038440585136413,1.0,1.0,0.0,1.0,-2.2700109481811523,2.2700066566467285,4.149180767853977e-06,1.7557913064956665,0.3637345731258392,0.3637345731258392,0.0,78.31690216064453,91.0,9934.4228515625,-0.0,873.8170776367188,1.0,283.1499938964844,287.2574157714844,292.23101806640625,292.97265625,293.1499938964844,293.1499938964844,283.1499938964844,18367.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039409756660461,1.0,0.0,0.0,0.5730112195014954,0.573015034198761,2.190885872721537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.287353515625,0.0,26.901281356811523,1895.4371337890625,0.0,282.6543273925781,0.2599447965621948,1.0,0.0,3.0,1.0,0.0
12388140,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01226806640625,0.9537660479545592,0.2395969629287719,0.2150789499282837,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126953125,0.9990000128746032,0.2806794345378876,0.26437708735466,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0124206542969,0.9725155234336852,0.2538180649280548,0.1771103888750076,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.9646759629249572,0.2477567344903946,0.2339591830968856,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.938194215297699,0.2291733771562576,1.0281308889389038,288.0131530761719,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.4374084472656,288.0177307128906,1.0,0.4098677933216095,1.0,1.0,0.0,1.0,-2.3031814098358154,2.303177118301392,4.270720182830701e-06,1.781399488449097,0.3557277917861938,0.3557277917861938,0.0,79.06123352050781,111.0,9771.2783203125,-0.0,909.4879150390624,1.0,283.1499938964844,287.3278503417969,292.2509460449219,292.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,18290.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977503776550293,1.0,0.0,0.0,0.5542887449264526,0.5542924404144287,2.0500552366797823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.40966796875,0.0,25.65255355834961,1895.4371337890625,0.0,271.7457275390625,0.2574283182621002,1.0,0.0,3.0,1.0,0.0
12388200,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01226806640625,0.9537660479545592,0.2395969629287719,0.2150789499282837,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126953125,0.9990000128746032,0.2806794345378876,0.26437708735466,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0124206542969,0.9725155234336852,0.2538180649280548,0.1771103888750076,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.9646759629249572,0.2477567344903946,0.2339591830968856,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.938194215297699,0.2291733771562576,1.0281308889389038,288.0131530761719,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.4374084472656,288.0177307128906,1.0,0.4098677933216095,1.0,1.0,0.0,1.0,-2.3031814098358154,2.303177118301392,4.270720182830701e-06,1.781399488449097,0.3557277917861938,0.3557277917861938,0.0,79.06123352050781,111.0,9771.2783203125,-0.0,909.4879150390624,1.0,283.1499938964844,287.3278503417969,292.2509460449219,292.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,18290.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977503776550293,1.0,0.0,0.0,0.5542887449264526,0.5542924404144287,2.0500552366797823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.40966796875,0.0,25.65255355834961,1895.4371337890625,0.0,271.7457275390625,0.2574283182621002,1.0,0.0,3.0,1.0,0.0
12388260,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0824279785156,0.9028332233428956,0.2428849637508392,0.2183281332254409,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0827331542969,0.957960844039917,0.2847216129302978,0.2691526412963867,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0825500488281,0.922512710094452,0.257541298866272,0.1799389868974685,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0824890136719,0.9146295189857484,0.2519665062427521,0.2382497489452362,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0823059082031,0.8890250325202942,0.2320908457040786,1.0427337884902954,288.0830993652344,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.4375305175781,288.0865783691406,1.0,0.4216997921466827,1.0,1.0,0.0,1.0,-2.3388283252716064,2.3388237953186035,4.403816092235502e-06,1.8091509342193604,0.3493510782718658,0.3493510782718658,0.0,87.27014923095703,131.0,9651.49609375,-0.0,978.4537353515624,1.0,283.1499938964844,287.3939819335937,292.2707214355469,292.9911193847656,293.1499938964844,293.1499938964844,283.1499938964844,18224.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928618133068084,1.0,0.0,0.0,0.5396918654441833,0.5396955609321594,1.943503136203617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.745849609375,0.0,24.696691513061523,1895.4371337890625,0.0,263.3197021484375,0.2554736137390136,1.0,0.0,3.0,1.0,0.0
12388320,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0824279785156,0.9028332233428956,0.2428849637508392,0.2183281332254409,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0827331542969,0.957960844039917,0.2847216129302978,0.2691526412963867,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0825500488281,0.922512710094452,0.257541298866272,0.1799389868974685,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0824890136719,0.9146295189857484,0.2519665062427521,0.2382497489452362,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0823059082031,0.8890250325202942,0.2320908457040786,1.0427337884902954,288.0830993652344,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.4375305175781,288.0865783691406,1.0,0.4216997921466827,1.0,1.0,0.0,1.0,-2.3388283252716064,2.3388237953186035,4.403816092235502e-06,1.8091509342193604,0.3493510782718658,0.3493510782718658,0.0,87.27014923095703,131.0,9651.49609375,-0.0,978.4537353515624,1.0,283.1499938964844,287.3939819335937,292.2707214355469,292.9911193847656,293.1499938964844,293.1499938964844,283.1499938964844,18224.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928618133068084,1.0,0.0,0.0,0.5396918654441833,0.5396955609321594,1.943503136203617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.745849609375,0.0,24.696691513061523,1895.4371337890625,0.0,263.3197021484375,0.2554736137390136,1.0,0.0,3.0,1.0,0.0
12388380,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455078125,0.8515656590461731,0.246017187833786,0.2216091603040695,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.8981456756591797,0.2887280285358429,0.273402601480484,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.8682050108909607,0.2611191570758819,0.182798758149147,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14556884765625,0.8624215722084045,0.2560235857963562,0.2425756901502609,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1453857421875,0.8392216563224792,0.2348358482122421,1.0574153661727903,288.1461181640625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.4365539550781,288.1493835449219,1.0,0.4368603527545929,1.0,1.0,0.0,1.0,-2.3742096424102783,2.3742051124572754,4.537780569080496e-06,1.836553931236267,0.3444753587245941,0.3444753587245941,0.0,100.23714447021484,151.0,9595.736328125,-0.0,1068.3392333984375,1.0,283.1499938964844,287.4580078125,292.291015625,293.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,18170.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893956542015075,1.0,0.0,0.0,0.5286028981208801,0.5286065340042114,1.864457566114197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.5888671875,0.0,23.979022979736328,1895.4371337890625,0.0,257.4375915527344,0.2539848685264587,1.0,0.0,3.0,1.0,0.0
12388440,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455078125,0.8515656590461731,0.246017187833786,0.2216091603040695,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.8981456756591797,0.2887280285358429,0.273402601480484,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.8682050108909607,0.2611191570758819,0.182798758149147,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14556884765625,0.8624215722084045,0.2560235857963562,0.2425756901502609,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1453857421875,0.8392216563224792,0.2348358482122421,1.0574153661727903,288.1461181640625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.4365539550781,288.1493835449219,1.0,0.4368603527545929,1.0,1.0,0.0,1.0,-2.3742096424102783,2.3742051124572754,4.537780569080496e-06,1.836553931236267,0.3444753587245941,0.3444753587245941,0.0,100.23714447021484,151.0,9595.736328125,-0.0,1068.3392333984375,1.0,283.1499938964844,287.4580078125,292.291015625,293.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,18170.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893956542015075,1.0,0.0,0.0,0.5286028981208801,0.5286065340042114,1.864457566114197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.5888671875,0.0,23.979022979736328,1895.4371337890625,0.0,257.4375915527344,0.2539848685264587,1.0,0.0,3.0,1.0,0.0
12388500,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747741699219,0.8304525017738342,0.2475322484970092,0.2232487350702285,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.175048828125,0.8742385506629944,0.2907047271728515,0.2755557596683502,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17486572265625,0.8460509777069092,0.2628594636917114,0.1842298060655594,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1748352050781,0.8409644961357117,0.2580007314682007,0.2447375655174255,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746826171875,0.8185562491416931,0.2361501306295395,1.064719557762146,288.17535400390625,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.4356994628906,288.1783752441406,1.0,0.4452100098133087,1.0,1.0,0.0,1.0,-2.3918569087982178,2.391852378845215,4.6053969526838046e-06,1.8502296209335327,0.3425899744033813,0.3425899744033813,0.0,107.95962524414062,151.0,9580.716796875,-0.0,1119.2679443359375,1.0,283.1499938964844,287.4889221191406,292.30157470703125,293.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,18145.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882675170898437,1.0,0.0,0.0,0.5242934226989746,0.5242970585823059,1.8341813401434592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.324951171875,0.0,23.69990921020508,1895.4371337890625,0.0,255.53872680664065,0.2533955872058868,1.0,0.0,3.0,1.0,0.0
12388560,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2021789550781,0.8117026686668396,0.2490133792161941,0.2248811870813369,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2024230957031,0.853574275970459,0.2926579713821411,0.2777131199836731,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2022705078125,0.8271111845970154,0.2645673751831054,0.1856563985347747,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2022399902344,0.8225058913230896,0.2599440515041351,0.2468918710947036,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020874023437,0.7989721298217773,0.2374263256788253,1.0719685554504397,288.20269775390625,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.4345703125,288.2055358886719,1.0,0.4538890421390533,1.0,1.0,0.0,1.0,-2.4094204902648926,2.4094157218933105,4.673205239669187e-06,1.8638383150100708,0.3410602509975433,0.3410602509975433,0.0,116.30915069580078,139.0,9574.5361328125,-0.0,1173.39697265625,1.0,283.1499938964844,287.5177917480469,292.312255859375,293.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18123.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875530362129211,1.0,0.0,0.0,0.5207503437995911,0.5207540392875671,1.8094752363140287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.980224609375,0.0,23.46906471252441,1895.4371337890625,0.0,254.3399200439453,0.2529008090496063,1.0,0.0,3.0,1.0,0.0
12388620,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25,0.8024675846099854,0.2519111335277557,0.2276818603277206,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502136230469,0.8446488976478577,0.2965068817138672,0.281554639339447,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2500915527344,0.818610668182373,0.2679137885570526,0.1881479769945144,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25006103515625,0.8144770860671997,0.2637534439563751,0.2507048845291137,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2499389648437,0.7893730401992798,0.2398902773857116,1.0840635299682615,288.2504272460937,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.43194580078125,288.2527160644531,1.0,0.4615592360496521,1.0,1.0,0.0,1.0,-2.4395110607147217,2.43950629234314,4.790687853528652e-06,1.8872145414352417,0.3389745652675628,0.3389745652675628,0.0,122.41403198242188,127.0,9580.8408203125,-0.0,1233.80517578125,1.0,283.1499938964844,287.56866455078125,292.33306884765625,293.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18082.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872106373310089,1.0,0.0,0.0,0.515733003616333,0.5157366394996643,1.7747749936347645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.5732421875,0.0,23.13529396057129,1895.4371337890625,0.0,253.7664337158203,0.252162367105484,1.0,0.0,3.0,1.0,0.0
12388680,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25,0.8024675846099854,0.2519111335277557,0.2276818603277206,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502136230469,0.8446488976478577,0.2965068817138672,0.281554639339447,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2500915527344,0.818610668182373,0.2679137885570526,0.1881479769945144,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25006103515625,0.8144770860671997,0.2637534439563751,0.2507048845291137,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2499389648437,0.7893730401992798,0.2398902773857116,1.0840635299682615,288.2504272460937,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.43194580078125,288.2527160644531,1.0,0.4615592360496521,1.0,1.0,0.0,1.0,-2.4395110607147217,2.43950629234314,4.790687853528652e-06,1.8872145414352417,0.3389745652675628,0.3389745652675628,0.0,122.41403198242188,127.0,9580.8408203125,-0.0,1233.80517578125,1.0,283.1499938964844,287.56866455078125,292.33306884765625,293.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18082.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872106373310089,1.0,0.0,0.0,0.515733003616333,0.5157366394996643,1.7747749936347645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.5732421875,0.0,23.13529396057129,1895.4371337890625,0.0,253.7664337158203,0.252162367105484,1.0,0.0,3.0,1.0,0.0
12388740,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.8098084330558777,0.2547837197780609,0.2301880270242691,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8523889780044556,0.3003184795379638,0.2850783467292785,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.8257697820663452,0.2712205052375793,0.190401017665863,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28936767578125,0.8221583962440491,0.2675110995769501,0.254183292388916,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892761230469,0.796332836151123,0.2422914505004882,1.0945168733596802,288.2896728515625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.4292907714844,288.2915344238281,1.0,0.4640685617923736,1.0,1.0,0.0,1.0,-2.4662017822265625,2.4661967754364014,4.896070549875731e-06,1.9079043865203853,0.3381274044513702,0.3381274044513702,0.0,121.46359252929688,115.0,9615.1162109375,-0.0,1261.7994384765625,1.0,283.1499938964844,287.6103515625,292.3523864746094,293.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18046.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880197405815124,1.0,0.0,0.0,0.5132622122764587,0.51326584815979,1.7578106081828082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.995849609375,0.0,22.955516815185547,1895.4371337890625,0.0,255.12266540527344,0.2517262399196625,1.0,0.0,3.0,1.0,0.0
12388800,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.8098084330558777,0.2547837197780609,0.2301880270242691,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8523889780044556,0.3003184795379638,0.2850783467292785,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.8257697820663452,0.2712205052375793,0.190401017665863,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28936767578125,0.8221583962440491,0.2675110995769501,0.254183292388916,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892761230469,0.796332836151123,0.2422914505004882,1.0945168733596802,288.2896728515625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.4292907714844,288.2915344238281,1.0,0.4640685617923736,1.0,1.0,0.0,1.0,-2.4662017822265625,2.4661967754364014,4.896070549875731e-06,1.9079043865203853,0.3381274044513702,0.3381274044513702,0.0,121.46359252929688,115.0,9615.1162109375,-0.0,1261.7994384765625,1.0,283.1499938964844,287.6103515625,292.3523864746094,293.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18046.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880197405815124,1.0,0.0,0.0,0.5132622122764587,0.51326584815979,1.7578106081828082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.995849609375,0.0,22.955516815185547,1895.4371337890625,0.0,255.12266540527344,0.2517262399196625,1.0,0.0,3.0,1.0,0.0
12388860,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.8271146416664124,0.2576353549957275,0.2325190603733062,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.8718622326850891,0.3040986955165863,0.2884064614772796,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.8434473276138306,0.274497389793396,0.1925102621316909,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.8401742577552795,0.2712301909923553,0.2574579417705536,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8140320777893066,0.2446474581956863,1.103970289230347,288.3221130371094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.4266357421875,288.3236694335937,1.0,0.4633297622203827,1.0,1.0,0.0,1.0,-2.490828514099121,2.49082350730896,4.99432326250826e-06,1.9269808530807493,0.3384604752063751,0.3384604752063751,0.0,116.26321411132812,103.0,9677.90625,-0.0,1269.7364501953125,1.0,283.1499938964844,287.6443786621094,292.37060546875,293.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18014.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896810114383697,1.0,0.0,0.0,0.5131630301475525,0.513166606426239,1.7571309740560537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.8544921875,0.0,22.91585350036621,1895.4371337890625,0.0,257.91912841796875,0.2515631914138794,1.0,0.0,3.0,1.0,0.0
12388920,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.8271146416664124,0.2576353549957275,0.2325190603733062,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.8718622326850891,0.3040986955165863,0.2884064614772796,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.8434473276138306,0.274497389793396,0.1925102621316909,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.8401742577552795,0.2712301909923553,0.2574579417705536,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8140320777893066,0.2446474581956863,1.103970289230347,288.3221130371094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.4266357421875,288.3236694335937,1.0,0.4633297622203827,1.0,1.0,0.0,1.0,-2.490828514099121,2.49082350730896,4.99432326250826e-06,1.9269808530807493,0.3384604752063751,0.3384604752063751,0.0,116.26321411132812,103.0,9677.90625,-0.0,1269.7364501953125,1.0,283.1499938964844,287.6443786621094,292.37060546875,293.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18014.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896810114383697,1.0,0.0,0.0,0.5131630301475525,0.513166606426239,1.7571309740560537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.8544921875,0.0,22.91585350036621,1895.4371337890625,0.0,257.91912841796875,0.2515631914138794,1.0,0.0,3.0,1.0,0.0
12388980,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.854682207107544,0.2604529559612274,0.2347260266542434,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.9037847518920898,0.3078428506851196,0.2915999591350555,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8728591799736023,0.277740478515625,0.1945216357707977,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8697571158409119,0.2749096751213074,0.2605938911437988,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8404807448387146,0.2469603568315506,1.1127476692199707,288.3486328125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.4239196777344,288.3498840332031,1.0,0.4605990648269653,1.0,1.0,0.0,1.0,-2.5140480995178223,2.514043092727661,5.087858880870044e-06,1.944958209991455,0.339919775724411,0.339919775724411,0.0,108.4393310546875,91.0,9769.1796875,-0.0,1264.7816162109375,1.0,283.1499938964844,287.6715393066406,292.3885803222656,293.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17984.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920690715312958,1.0,0.0,0.0,0.5153090357780457,0.515312671661377,1.7718583933401533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.404296875,0.0,23.00723648071289,1895.4371337890625,0.0,261.9678955078125,0.2516540884971618,1.0,0.0,3.0,1.0,0.0
12389040,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.854682207107544,0.2604529559612274,0.2347260266542434,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.9037847518920898,0.3078428506851196,0.2915999591350555,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8728591799736023,0.277740478515625,0.1945216357707977,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8697571158409119,0.2749096751213074,0.2605938911437988,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8404807448387146,0.2469603568315506,1.1127476692199707,288.3486328125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.4239196777344,288.3498840332031,1.0,0.4605990648269653,1.0,1.0,0.0,1.0,-2.5140480995178223,2.514043092727661,5.087858880870044e-06,1.944958209991455,0.339919775724411,0.339919775724411,0.0,108.4393310546875,91.0,9769.1796875,-0.0,1264.7816162109375,1.0,283.1499938964844,287.6715393066406,292.3885803222656,293.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17984.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920690715312958,1.0,0.0,0.0,0.5153090357780457,0.515312671661377,1.7718583933401533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.404296875,0.0,23.00723648071289,1895.4371337890625,0.0,261.9678955078125,0.2516540884971618,1.0,0.0,3.0,1.0,0.0
12389100,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.8741815686225891,0.2618449926376343,0.2357914894819259,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597717285156,0.9274941682815552,0.3096988201141357,0.2931570708751678,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.893455982208252,0.279346764087677,0.1954986453056335,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.8904714584350586,0.2767325639724731,0.2621213495731354,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.8588431477546692,0.2480991631746292,1.1169402599334717,288.35986328125,288.25250244140625,291.4866943359375,289.38397216796875,291.4856262207031,297.42254638671875,288.3609619140625,1.0,0.4587383270263672,1.0,1.0,0.0,1.0,-2.5252461433410645,2.525240898132324,5.133279046276584e-06,1.953625559806824,0.341056764125824,0.341056764125824,0.0,103.87754821777344,91.0,9825.4658203125,-0.0,1258.9425048828125,1.0,283.1499938964844,287.6827392578125,292.397705078125,293.1321105957031,293.1499938964844,293.1499938964844,283.1499938964844,17969.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935349881649017,1.0,0.0,0.0,0.5171969532966614,0.5172005891799927,1.7848652333896098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.3603515625,0.0,23.100360870361328,1895.4371337890625,0.0,264.4707336425781,0.2517911195755005,1.0,0.0,3.0,1.0,0.0
12389160,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.8989772200584412,0.2632240951061249,0.2368345409631729,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36968994140625,0.9568848013877868,0.3115424811840057,0.2946910858154297,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9203751683235168,0.280941367149353,0.1964589953422546,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.91721373796463,0.2785428762435913,0.2636253535747528,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.8825344443321228,0.2492249310016632,1.1210198402404783,288.3697814941406,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.4211120605469,288.3707580566406,1.0,0.4566394984722137,1.0,1.0,0.0,1.0,-2.536205530166626,2.5362002849578857,5.17792750542867e-06,1.9621069431304927,0.3424587249755859,0.3424587249755859,0.0,99.00630950927734,79.0,9888.857421875,-0.0,1251.4063720703125,1.0,283.1499938964844,287.6923828125,292.4070129394531,293.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17955.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951916098594665,1.0,0.0,0.0,0.5196200013160706,0.5196236371994019,1.801628179975978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.793701171875,0.0,23.22471237182617,1895.4371337890625,0.0,267.315673828125,0.2519883215427398,1.0,0.0,3.0,1.0,0.0
12389220,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3840026855469,0.9618813395500184,0.2659081816673279,0.238925889134407,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.9990000128746032,0.315432995557785,0.2877565622329712,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.982130229473114,0.2840608358383178,0.19838647544384,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.9800164103507996,0.2820919752120971,0.2666403949260711,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3840026855469,0.9427160620689392,0.2514040172100067,1.129206895828247,288.384033203125,288.158447265625,291.5625305175781,289.4066467285156,291.5614318847656,297.4185485839844,288.3838806152344,1.0,0.4513996541500091,1.0,1.0,0.0,1.0,-2.546196937561035,2.546191692352295,5.219708327786066e-06,1.970295786857605,0.3459982872009277,0.3459982872009277,0.0,90.21671295166016,99.0,10024.6513671875,-0.0,1225.5809326171875,1.0,283.1499938964844,287.7064208984375,292.4261779785156,293.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,17927.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990966379642486,1.0,0.0,0.0,0.5260140299797058,0.5260176062583923,1.84623978327636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.305419921875,0.0,23.56475830078125,1895.4371337890625,0.0,274.0945129394531,0.2525589764118194,1.0,0.0,3.0,1.0,0.0
12389280,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3840026855469,0.9618813395500184,0.2659081816673279,0.238925889134407,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.9990000128746032,0.315432995557785,0.2877565622329712,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.982130229473114,0.2840608358383178,0.19838647544384,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.9800164103507996,0.2820919752120971,0.2666403949260711,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3840026855469,0.9427160620689392,0.2514040172100067,1.129206895828247,288.384033203125,288.158447265625,291.5625305175781,289.4066467285156,291.5614318847656,297.4185485839844,288.3838806152344,1.0,0.4513996541500091,1.0,1.0,0.0,1.0,-2.546196937561035,2.546191692352295,5.219708327786066e-06,1.970295786857605,0.3459982872009277,0.3459982872009277,0.0,90.21671295166016,99.0,10024.6513671875,-0.0,1225.5809326171875,1.0,283.1499938964844,287.7064208984375,292.4261779785156,293.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,17927.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990966379642486,1.0,0.0,0.0,0.5260140299797058,0.5260176062583923,1.84623978327636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.305419921875,0.0,23.56475830078125,1895.4371337890625,0.0,274.0945129394531,0.2525589764118194,1.0,0.0,3.0,1.0,0.0
12389340,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39013671875,0.965259611606598,0.2684714794158935,0.2412329018115997,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901672363281,0.9990000128746032,0.3209176361560821,0.2875633537769317,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901672363281,0.9852954149246216,0.2870806157588959,0.2004932612180709,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901672363281,0.983693778514862,0.2855468392372131,0.2699011862277984,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901062011719,0.9459036588668824,0.2534997165203094,1.1385910511016846,288.3902587890625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.42236328125,288.39111328125,1.0,0.4556334316730499,1.0,1.0,0.0,1.0,-2.566412210464477,2.566406726837158,5.301598775986349e-06,1.9852819442749023,0.3503962457180023,0.3503962457180023,0.0,90.844970703125,119.0,10196.625,-0.0,1253.270751953125,1.0,283.1499938964844,287.7102966308594,292.4452514648437,293.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,17900.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403667539358139,1.0,0.0,0.0,0.5342012643814087,0.53420490026474,1.9041591414747927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.10791015625,0.0,24.01429748535156,1895.4371337890625,0.0,282.1665344238281,0.2533462643623352,1.0,0.0,3.0,1.0,0.0
12389400,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39013671875,0.965259611606598,0.2684714794158935,0.2412329018115997,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901672363281,0.9990000128746032,0.3209176361560821,0.2875633537769317,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901672363281,0.9852954149246216,0.2870806157588959,0.2004932612180709,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901672363281,0.983693778514862,0.2855468392372131,0.2699011862277984,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901062011719,0.9459036588668824,0.2534997165203094,1.1385910511016846,288.3902587890625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.42236328125,288.39111328125,1.0,0.4556334316730499,1.0,1.0,0.0,1.0,-2.566412210464477,2.566406726837158,5.301598775986349e-06,1.9852819442749023,0.3503962457180023,0.3503962457180023,0.0,90.844970703125,119.0,10196.625,-0.0,1253.270751953125,1.0,283.1499938964844,287.7102966308594,292.4452514648437,293.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,17900.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403667539358139,1.0,0.0,0.0,0.5342012643814087,0.53420490026474,1.9041591414747927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.10791015625,0.0,24.01429748535156,1895.4371337890625,0.0,282.1665344238281,0.2533462643623352,1.0,0.0,3.0,1.0,0.0
12389460,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.9357288479804992,0.270977258682251,0.2436626255512237,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40966796875,0.9925782084465028,0.3242578506469726,0.3067873120307922,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096069335937,0.9593825340270996,0.2900561988353729,0.2027074545621872,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096069335937,0.9579774141311646,0.2889566421508789,0.2733089625835418,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.9149764180183412,0.2555477321147918,1.1486960649490356,288.4097595214844,288.02789306640625,291.6678161621094,289.4389953613281,291.66668701171875,297.41717529296875,288.41070556640625,1.0,0.4666698276996612,1.0,1.0,0.0,1.0,-2.6113429069519043,2.611337423324585,5.489173418027349e-06,2.0201961994171143,0.3560490906238556,0.3560490906238556,0.0,97.02725982666016,139.0,10431.1083984375,-0.0,1337.51416015625,1.0,283.1499938964844,287.7221374511719,292.46588134765625,293.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,17867.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090004861354828,1.0,0.0,0.0,0.5449352860450745,0.5449389219284058,1.9814509144566728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.578857421875,0.0,24.61175537109375,1895.4371337890625,0.0,291.785888671875,0.2544023394584656,1.0,0.0,3.0,1.0,0.0
12389520,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.9357288479804992,0.270977258682251,0.2436626255512237,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40966796875,0.9925782084465028,0.3242578506469726,0.3067873120307922,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096069335937,0.9593825340270996,0.2900561988353729,0.2027074545621872,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096069335937,0.9579774141311646,0.2889566421508789,0.2733089625835418,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.9149764180183412,0.2555477321147918,1.1486960649490356,288.4097595214844,288.02789306640625,291.6678161621094,289.4389953613281,291.66668701171875,297.41717529296875,288.41070556640625,1.0,0.4666698276996612,1.0,1.0,0.0,1.0,-2.6113429069519043,2.611337423324585,5.489173418027349e-06,2.0201961994171143,0.3560490906238556,0.3560490906238556,0.0,97.02725982666016,139.0,10431.1083984375,-0.0,1337.51416015625,1.0,283.1499938964844,287.7221374511719,292.46588134765625,293.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,17867.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090004861354828,1.0,0.0,0.0,0.5449352860450745,0.5449389219284058,1.9814509144566728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.578857421875,0.0,24.61175537109375,1895.4371337890625,0.0,291.785888671875,0.2544023394584656,1.0,0.0,3.0,1.0,0.0
12389580,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.8982912302017212,0.2722948491573334,0.2451305538415908,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.9597365856170654,0.3255514800548553,0.3082819879055023,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.9207956790924072,0.2916411757469177,0.2040334492921829,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.9196187257766724,0.2907848060131073,0.275332897901535,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.8804584741592407,0.2566018402576446,1.15485942363739,288.4151916503906,287.9902648925781,291.6981811523437,289.44854736328125,291.697021484375,297.41119384765625,288.41558837890625,1.0,0.4741280078887939,1.0,1.0,0.0,1.0,-2.626328229904175,2.6263227462768555,5.552274160436355e-06,2.031749963760376,0.3596391677856445,0.3596391677856445,0.0,104.47382354736328,139.0,10563.31640625,-0.0,1390.33642578125,1.0,283.1499938964844,287.72613525390625,292.4789428710937,293.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,17848.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125542640686035,1.0,0.0,0.0,0.5519944429397583,0.5519981384277344,2.0331196282086242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.75830078125,0.0,25.01210021972656,1895.4371337890625,0.0,298.32501220703125,0.2551197409629822,1.0,0.0,3.0,1.0,0.0
12389640,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4174499511719,0.8741514682769775,0.273289293050766,0.2462701201438903,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41748046875,0.931403875350952,0.3266879916191101,0.3095413446426391,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4174499511719,0.8947451114654541,0.292848140001297,0.20506651699543,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4174499511719,0.8939350247383118,0.2921842634677887,0.2769122719764709,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4174499511719,0.8571329712867737,0.2573894262313843,1.1596286296844482,288.4175109863281,287.9603576660156,291.7222900390625,289.45623779296875,291.7211303710937,297.4071350097656,288.41778564453125,1.0,0.4804331958293915,1.0,1.0,0.0,1.0,-2.6380808353424072,2.638075351715088,5.60206763111637e-06,2.040837049484253,0.36265629529953,0.36265629529953,0.0,111.0722885131836,159.0,10674.845703125,-0.0,1435.5810546875,1.0,283.1499938964844,287.7262268066406,292.48944091796875,293.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,17833.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156331121921539,1.0,0.0,0.0,0.5579938292503357,0.557997465133667,2.0775537734607497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.347900390625,0.0,25.35677146911621,1895.4371337890625,0.0,304.07843017578125,0.2557434737682342,1.0,0.0,3.0,1.0,0.0
12389700,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190673828125,0.8505803942680359,0.2743792235851288,0.2475505173206329,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190673828125,0.9027419090270996,0.3280520737171173,0.3110905885696411,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190673828125,0.8700467944145203,0.2941794395446777,0.2062300145626068,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190673828125,0.8694977760314941,0.2937352061271667,0.2786940038204193,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.8346556425094604,0.258242666721344,1.1649725437164309,288.4190673828125,287.926025390625,291.75,289.4651794433594,291.74884033203125,297.4028625488281,288.4192810058594,1.0,0.4879467785358429,1.0,1.0,0.0,1.0,-2.65144157409668,2.6514360904693604,5.6589478845126e-06,2.0511693954467773,0.3663058578968048,0.3663058578968048,0.0,119.19649505615234,159.0,10809.1103515625,-0.0,1490.3070068359375,1.0,283.1499938964844,287.7247314453125,292.501220703125,293.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,17816.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193879067897796,1.0,0.0,0.0,0.5653506517410278,0.5653543472290039,2.132697751733304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.939453125,0.0,25.783916473388672,1895.4371337890625,0.0,311.2111511230469,0.2565204799175262,1.0,0.0,3.0,1.0,0.0
12389760,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.830822765827179,0.2754312753677368,0.2488149255514145,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.8800438642501831,0.3294558823108673,0.3127159178256988,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.8491409420967102,0.2954703569412231,0.2073801904916763,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.8488321304321289,0.2952461838722229,0.2804583609104156,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41961669921875,0.8153206706047058,0.2590540945529938,1.1702243089675903,288.41961669921875,287.8912658691406,291.77801513671875,289.4743347167969,291.7768249511719,297.3988342285156,288.41973876953125,1.0,0.4957192242145538,1.0,1.0,0.0,1.0,-2.6647274494171143,2.664721727371216,5.7157958508469164e-06,2.061444997787476,0.370184451341629,0.370184451341629,0.0,127.8543701171875,147.0,10951.1904296875,-0.0,1547.8873291015625,1.0,283.1499938964844,287.7218933105469,292.51287841796875,293.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17798.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233727753162384,1.0,0.0,0.0,0.5732845067977905,0.5732881426811218,2.192975934178776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.24462890625,0.0,26.249828338623047,1895.4371337890625,0.0,318.9271545410156,0.2573718726634979,1.0,0.0,3.0,1.0,0.0
12389820,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.8216271996498108,0.277493268251419,0.2508531808853149,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158630371094,0.8697519302368164,0.332316517829895,0.3155905902385711,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.8397824764251709,0.2979517579078674,0.2092766314744949,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.8398711681365967,0.2981642484664917,0.2834386527538299,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4159240722656,0.8053991794586182,0.2605780661106109,1.1781227588653564,288.41583251953125,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.3912353515625,288.41558837890625,1.0,0.5017490386962891,1.0,1.0,0.0,1.0,-2.6859898567199707,2.6859841346740723,5.8075211200048216e-06,2.077963590621948,0.3785728216171264,0.3785728216171264,0.0,133.7307891845703,135.0,11252.1494140625,-0.0,1604.654541015625,1.0,283.1499938964844,287.71112060546875,292.5358581542969,293.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17761.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319086074829101,1.0,0.0,0.0,0.5908603072166443,0.5908639430999756,2.3295019246916133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.802001953125,0.0,27.30143928527832,1895.4371337890625,0.0,335.9965515136719,0.2593050599098205,1.0,0.0,3.0,1.0,0.0
12389880,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.8216271996498108,0.277493268251419,0.2508531808853149,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158630371094,0.8697519302368164,0.332316517829895,0.3155905902385711,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.8397824764251709,0.2979517579078674,0.2092766314744949,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.8398711681365967,0.2981642484664917,0.2834386527538299,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4159240722656,0.8053991794586182,0.2605780661106109,1.1781227588653564,288.41583251953125,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.3912353515625,288.41558837890625,1.0,0.5017490386962891,1.0,1.0,0.0,1.0,-2.6859898567199707,2.6859841346740723,5.8075211200048216e-06,2.077963590621948,0.3785728216171264,0.3785728216171264,0.0,133.7307891845703,135.0,11252.1494140625,-0.0,1604.654541015625,1.0,283.1499938964844,287.71112060546875,292.5358581542969,293.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17761.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319086074829101,1.0,0.0,0.0,0.5908603072166443,0.5908639430999756,2.3295019246916133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.802001953125,0.0,27.30143928527832,1895.4371337890625,0.0,335.9965515136719,0.2593050599098205,1.0,0.0,3.0,1.0,0.0
