time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389940,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.8279544115066528,0.2796347439289093,0.2526712119579315,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061279296875,0.8773568272590637,0.3352320790290832,0.3182403445243835,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.8464944362640381,0.3003343343734741,0.210887610912323,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.8469688892364502,0.3009758293628692,0.2860256433486938,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.8115044236183167,0.2620297074317932,1.1842879056930542,288.40606689453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.3844299316406,288.40557861328125,1.0,0.5028758645057678,1.0,1.0,0.0,1.0,-2.7038145065307617,2.703808546066284,5.884878646611469e-06,2.091764211654663,0.3877626955509186,0.3877626955509186,0.0,132.28622436523438,123.0,11579.2734375,-0.0,1623.53125,1.0,283.1499938964844,287.693359375,292.55877685546875,293.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17722.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410313367843628,1.0,0.0,0.0,0.6107334494590759,0.610737144947052,2.488839356828976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.012939453125,0.0,28.522708892822266,1895.4371337890625,0.0,355.1244201660156,0.2615642249584198,1.0,0.0,3.0,1.0,0.0
12390000,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.8279544115066528,0.2796347439289093,0.2526712119579315,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061279296875,0.8773568272590637,0.3352320790290832,0.3182403445243835,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.8464944362640381,0.3003343343734741,0.210887610912323,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.8469688892364502,0.3009758293628692,0.2860256433486938,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.8115044236183167,0.2620297074317932,1.1842879056930542,288.40606689453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.3844299316406,288.40557861328125,1.0,0.5028758645057678,1.0,1.0,0.0,1.0,-2.7038145065307617,2.703808546066284,5.884878646611469e-06,2.091764211654663,0.3877626955509186,0.3877626955509186,0.0,132.28622436523438,123.0,11579.2734375,-0.0,1623.53125,1.0,283.1499938964844,287.693359375,292.55877685546875,293.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17722.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410313367843628,1.0,0.0,0.0,0.6107334494590759,0.610737144947052,2.488839356828976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.012939453125,0.0,28.522708892822266,1895.4371337890625,0.0,355.1244201660156,0.2615642249584198,1.0,0.0,3.0,1.0,0.0
12390060,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917541503906,0.8444629907608032,0.2818211913108825,0.2543842196464538,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39166259765625,0.8968038558959961,0.3381584584712982,0.3207456171512604,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917236328125,0.8640685677528381,0.3026478886604309,0.2123247683048248,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917236328125,0.8649667501449585,0.3037113547325134,0.2883703410625458,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39178466796875,0.8271594047546387,0.263426661491394,1.189417004585266,288.3916015625,287.6745910644531,291.9527587890625,289.53424072265625,291.9515380859375,297.37823486328125,288.3908996582031,1.0,0.5009933114051819,1.0,1.0,0.0,1.0,-2.7195940017700195,2.719588041305542,5.953762411081698e-06,2.1039693355560303,0.3977234363555908,0.3977234363555908,0.0,126.6056671142578,111.0,11933.8837890625,-0.0,1620.0069580078125,1.0,283.1499938964844,287.6697692871094,292.5822448730469,293.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17679.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506401717662811,1.0,0.0,0.0,0.632986307144165,0.6329900026321411,2.6735117231169173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.84326171875,0.0,29.93051719665528,1895.4371337890625,0.0,376.3575439453125,0.2641771137714386,1.0,0.0,3.0,1.0,0.0
12390120,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917541503906,0.8444629907608032,0.2818211913108825,0.2543842196464538,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39166259765625,0.8968038558959961,0.3381584584712982,0.3207456171512604,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917236328125,0.8640685677528381,0.3026478886604309,0.2123247683048248,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917236328125,0.8649667501449585,0.3037113547325134,0.2883703410625458,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39178466796875,0.8271594047546387,0.263426661491394,1.189417004585266,288.3916015625,287.6745910644531,291.9527587890625,289.53424072265625,291.9515380859375,297.37823486328125,288.3908996582031,1.0,0.5009933114051819,1.0,1.0,0.0,1.0,-2.7195940017700195,2.719588041305542,5.953762411081698e-06,2.1039693355560303,0.3977234363555908,0.3977234363555908,0.0,126.6056671142578,111.0,11933.8837890625,-0.0,1620.0069580078125,1.0,283.1499938964844,287.6697692871094,292.5822448730469,293.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17679.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506401717662811,1.0,0.0,0.0,0.632986307144165,0.6329900026321411,2.6735117231169173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.84326171875,0.0,29.93051719665528,1895.4371337890625,0.0,376.3575439453125,0.2641771137714386,1.0,0.0,3.0,1.0,0.0
12390180,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729858398437,0.8718253970146179,0.2840213775634765,0.2560225427150726,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.930051863193512,0.3410688638687134,0.3231435120105743,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.8929797410964966,0.3048985302448272,0.2136460542678833,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.894349217414856,0.3063794374465942,0.2905531525611877,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.373046875,0.8522188663482666,0.2647693455219269,1.1938438415527344,288.372802734375,287.59912109375,292.0136108398437,289.5563659667969,292.0123596191406,297.3724670410156,288.3719177246094,1.0,0.4973022639751434,1.0,1.0,0.0,1.0,-2.7339766025543213,2.733970642089844,6.016880888637388e-06,2.115086078643799,0.4084230065345764,0.4084230065345764,0.0,118.40430450439452,99.0,12317.3134765625,-0.0,1602.6373291015625,1.0,283.1499938964844,287.6407775878906,292.6068725585937,293.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17635.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607446491718292,1.0,0.0,0.0,0.6577790975570679,0.6577828526496887,2.88704526951733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.65673828125,0.0,31.55536651611328,1895.4371337890625,0.0,400.0016784667969,0.2671551704406738,1.0,0.0,3.0,1.0,0.0
12390240,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729858398437,0.8718253970146179,0.2840213775634765,0.2560225427150726,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.930051863193512,0.3410688638687134,0.3231435120105743,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.8929797410964966,0.3048985302448272,0.2136460542678833,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.894349217414856,0.3063794374465942,0.2905531525611877,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.373046875,0.8522188663482666,0.2647693455219269,1.1938438415527344,288.372802734375,287.59912109375,292.0136108398437,289.5563659667969,292.0123596191406,297.3724670410156,288.3719177246094,1.0,0.4973022639751434,1.0,1.0,0.0,1.0,-2.7339766025543213,2.733970642089844,6.016880888637388e-06,2.115086078643799,0.4084230065345764,0.4084230065345764,0.0,118.40430450439452,99.0,12317.3134765625,-0.0,1602.6373291015625,1.0,283.1499938964844,287.6407775878906,292.6068725585937,293.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17635.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607446491718292,1.0,0.0,0.0,0.6577790975570679,0.6577828526496887,2.88704526951733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.65673828125,0.0,31.55536651611328,1895.4371337890625,0.0,400.0016784667969,0.2671551704406738,1.0,0.0,3.0,1.0,0.0
12390300,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.8907760381698608,0.2851315140724182,0.2568235993385315,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619689941406,0.952785313129425,0.3425167798995971,0.3243111670017242,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.9130396246910096,0.3059962391853332,0.2142718434333801,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.9148107767105104,0.3076849579811096,0.2915962636470794,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36212158203125,0.8697515726089478,0.2654184103012085,1.1958503723144531,288.36187744140625,287.560791015625,292.0445251464844,289.56787109375,292.04327392578125,297.3697204589844,288.36090087890625,1.0,0.4950128495693207,1.0,1.0,0.0,1.0,-2.74075984954834,2.7407538890838623,6.046759608580032e-06,2.120326519012451,0.4140403568744659,0.4140403568744659,0.0,113.69918823242188,99.0,12519.958984375,-0.0,1590.4610595703125,1.0,283.1499938964844,287.62432861328125,292.6192626953125,293.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,17613.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659377038478851,1.0,0.0,0.0,0.6711638569831848,0.6711676120758057,3.005734328098697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.49072265625,0.0,32.45769500732422,1895.4371337890625,0.0,412.71722412109375,0.2687823474407196,1.0,0.0,3.0,1.0,0.0
12390360,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9148741364479064,0.2862652838230133,0.2576310336589813,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.977372705936432,0.3439652323722839,0.3254668712615967,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.939936339855194,0.3070699572563171,0.2148741036653518,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.9420093894004822,0.308966189622879,0.2926071882247925,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.891893744468689,0.2660514414310455,1.19773530960083,288.3499755859375,287.5220031738281,292.0758056640625,289.5796813964844,292.07452392578125,297.3670959472656,288.3489074707031,1.0,0.4925116896629333,1.0,1.0,0.0,1.0,-2.747323513031006,2.7473175525665283,6.0757374740205705e-06,2.1253957748413086,0.4198324382305145,0.4198324382305145,0.0,108.71135711669922,87.0,12729.9033203125,-0.0,1576.578369140625,1.0,283.1499938964844,287.60662841796875,292.6304626464844,293.5793762207031,293.1499938964844,293.1499938964844,283.1499938964844,17590.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709897935390472,1.0,0.0,0.0,0.6852249503135681,0.6852287650108337,3.1329957295156425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.93701171875,0.0,33.42452621459961,1895.4371337890625,0.0,425.4759216308594,0.2705056369304657,1.0,0.0,3.0,1.0,0.0
12390420,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31756591796875,0.9632108807563782,0.2885018289089203,0.2593651115894317,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9990000128746032,0.3475161790847778,0.3111191689968109,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.984232783317566,0.3090881705284118,0.2160916924476623,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9861952662467957,0.3113998770713806,0.2946461737155914,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.9370133876800536,0.2672076523303985,1.2016764879226685,288.3171691894531,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.36383056640625,288.3149108886719,1.0,0.486039251089096,1.0,1.0,0.0,1.0,-2.740853786468506,2.7408478260040283,6.04807155468734e-06,2.1208198070526123,0.4318239986896515,0.4318239986896515,0.0,100.79412078857422,107.0,13141.376953125,-0.0,1530.2706298828125,1.0,283.1499938964844,287.5640563964844,292.6518249511719,293.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17543.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805041849613189,1.0,0.0,0.0,0.7152952551841736,0.715299129486084,3.414005078639093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.091796875,0.0,35.5604248046875,1895.4371337890625,0.0,450.5980224609375,0.2742460668087005,1.0,0.0,3.0,1.0,0.0
12390480,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31756591796875,0.9632108807563782,0.2885018289089203,0.2593651115894317,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9990000128746032,0.3475161790847778,0.3111191689968109,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.984232783317566,0.3090881705284118,0.2160916924476623,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9861952662467957,0.3113998770713806,0.2946461737155914,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.9370133876800536,0.2672076523303985,1.2016764879226685,288.3171691894531,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.36383056640625,288.3149108886719,1.0,0.486039251089096,1.0,1.0,0.0,1.0,-2.740853786468506,2.7408478260040283,6.04807155468734e-06,2.1208198070526123,0.4318239986896515,0.4318239986896515,0.0,100.79412078857422,107.0,13141.376953125,-0.0,1530.2706298828125,1.0,283.1499938964844,287.5640563964844,292.6518249511719,293.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17543.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805041849613189,1.0,0.0,0.0,0.7152952551841736,0.715299129486084,3.414005078639093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.091796875,0.0,35.5604248046875,1895.4371337890625,0.0,450.5980224609375,0.2742460668087005,1.0,0.0,3.0,1.0,0.0
12390540,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823486328125,0.9653105735778807,0.2906993627548218,0.2613251209259033,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2822570800781,0.9990000128746032,0.3528801500797272,0.3114656507968902,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.9856326580047609,0.3109914064407348,0.2174228578805923,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28228759765625,0.9879183769226074,0.313726931810379,0.2968457639217376,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.28240966796875,0.9380677938461304,0.2682948708534241,1.206534504890442,288.2821350097656,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3684997558594,288.2811584472656,1.0,0.489098310470581,1.0,1.0,0.0,1.0,-2.753651857376098,2.753645658493042,6.103182840888621e-06,2.130022525787353,0.4443544745445251,0.4443544745445251,0.0,101.28612518310548,127.0,13605.275390625,-0.0,1550.85205078125,1.0,283.1499938964844,287.51470947265625,292.6742553710937,293.6741638183594,293.1499938964844,293.1499938964844,283.1499938964844,17494.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489268809556961,1.0,0.0,0.0,0.7477626204490662,0.7477664947509766,3.730963271664224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.1640625,0.0,37.972991943359375,1895.4371337890625,0.0,475.0792236328125,0.2783754467964172,1.0,0.0,3.0,1.0,0.0
12390600,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823486328125,0.9653105735778807,0.2906993627548218,0.2613251209259033,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2822570800781,0.9990000128746032,0.3528801500797272,0.3114656507968902,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.9856326580047609,0.3109914064407348,0.2174228578805923,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28228759765625,0.9879183769226074,0.313726931810379,0.2968457639217376,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.28240966796875,0.9380677938461304,0.2682948708534241,1.206534504890442,288.2821350097656,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3684997558594,288.2811584472656,1.0,0.489098310470581,1.0,1.0,0.0,1.0,-2.753651857376098,2.753645658493042,6.103182840888621e-06,2.130022525787353,0.4443544745445251,0.4443544745445251,0.0,101.28612518310548,127.0,13605.275390625,-0.0,1550.85205078125,1.0,283.1499938964844,287.51470947265625,292.6742553710937,293.6741638183594,293.1499938964844,293.1499938964844,283.1499938964844,17494.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489268809556961,1.0,0.0,0.0,0.7477626204490662,0.7477664947509766,3.730963271664224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.1640625,0.0,37.972991943359375,1895.4371337890625,0.0,475.0792236328125,0.2783754467964172,1.0,0.0,3.0,1.0,0.0
12390660,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.9431377053260804,0.2929333746433258,0.2634615004062652,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.263671875,0.9990000128746032,0.355713278055191,0.3348824381828308,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.9656833410263062,0.3128619790077209,0.2188441753387451,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.9687803983688354,0.316017746925354,0.2991670668125152,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2637939453125,0.9136470556259156,0.2693542838096618,1.2120611667633057,288.2636413574219,287.280517578125,292.2705383300781,289.65777587890625,292.26922607421875,297.3628845214844,288.26324462890625,1.0,0.4990901350975036,1.0,1.0,0.0,1.0,-2.7954776287078857,2.79547119140625,6.289381872193189e-06,2.162094116210937,0.4578748047351837,0.4578748047351837,0.0,106.8773193359375,147.0,14154.078125,-0.0,1638.258544921875,1.0,283.1499938964844,287.4781494140625,292.70233154296875,293.73101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17428.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498093843460083,1.0,0.0,0.0,0.7838858366012573,0.7838897705078125,4.100144224139513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.849609375,0.0,40.77407836914063,1895.4371337890625,0.0,501.1098937988281,0.2830371260643005,1.0,0.0,3.0,1.0,0.0
12390720,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.9431377053260804,0.2929333746433258,0.2634615004062652,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.263671875,0.9990000128746032,0.355713278055191,0.3348824381828308,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.9656833410263062,0.3128619790077209,0.2188441753387451,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.9687803983688354,0.316017746925354,0.2991670668125152,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2637939453125,0.9136470556259156,0.2693542838096618,1.2120611667633057,288.2636413574219,287.280517578125,292.2705383300781,289.65777587890625,292.26922607421875,297.3628845214844,288.26324462890625,1.0,0.4990901350975036,1.0,1.0,0.0,1.0,-2.7954776287078857,2.79547119140625,6.289381872193189e-06,2.162094116210937,0.4578748047351837,0.4578748047351837,0.0,106.8773193359375,147.0,14154.078125,-0.0,1638.258544921875,1.0,283.1499938964844,287.4781494140625,292.70233154296875,293.73101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17428.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498093843460083,1.0,0.0,0.0,0.7838858366012573,0.7838897705078125,4.100144224139513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.849609375,0.0,40.77407836914063,1895.4371337890625,0.0,501.1098937988281,0.2830371260643005,1.0,0.0,3.0,1.0,0.0
12390780,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.248291015625,0.9021922945976256,0.2943296134471893,0.2650419175624847,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24810791015625,0.96818208694458,0.3563840091228485,0.3377397358417511,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24822998046875,0.9241318702697754,0.3139537870883941,0.2198804020881652,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24822998046875,0.9278950095176696,0.3173774778842926,0.3008217513561249,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.8764041662216187,0.2699220776557922,1.2163774967193604,288.2480163574219,287.2269897460937,292.313720703125,289.6761474609375,292.3123779296875,297.35369873046875,288.2467041015625,1.0,0.5069908499717712,1.0,1.0,0.0,1.0,-2.8096132278442383,2.8096067905426025,6.354028300847858e-06,2.173429012298584,0.4669428169727325,0.4669428169727325,0.0,115.80136108398438,147.0,14505.169921875,-0.0,1701.8272705078125,1.0,283.1499938964844,287.4526672363281,292.72381591796875,293.7731628417969,293.1499938964844,293.1499938964844,283.1499938964844,17380.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042951107025146,1.0,0.0,0.0,0.808992326259613,0.808996319770813,4.3669906801824254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.85595703125,0.0,42.80538558959961,1895.4371337890625,0.0,520.2742309570312,0.2863487601280212,1.0,0.0,3.0,1.0,0.0
12390840,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.236328125,0.882430374622345,0.29509237408638,0.2659434378147125,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2361755371094,0.9458185434341432,0.3569472432136535,0.3384078443050384,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2362976074219,0.9019243717193604,0.3145204484462738,0.2204532623291015,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2362670898437,0.90534245967865,0.3180964887142181,0.3017399609088897,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364196777344,0.85731041431427,0.270198106765747,1.2187505960464478,288.2360534667969,287.1965637207031,292.3382568359375,289.6867370605469,292.3369140625,297.34942626953125,288.2345886230469,1.0,0.5116674900054932,1.0,1.0,0.0,1.0,-2.815584421157837,2.8155782222747803,6.381065304594813e-06,2.1780481338500977,0.4721345603466034,0.4721345603466034,0.0,121.61349487304688,167.0,14704.6103515625,-0.0,1739.11181640625,1.0,283.1499938964844,287.434814453125,292.736328125,293.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17353.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079867839813232,1.0,0.0,0.0,0.8236579298973083,0.8236619234085083,4.526757280132188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6318359375,0.0,44.02852249145508,1895.4371337890625,0.0,532.0383911132812,0.2883217930793762,1.0,0.0,3.0,1.0,0.0
12390900,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2188415527344,0.8591996431350708,0.2961298823356628,0.2671847939491272,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186889648437,0.91677325963974,0.3578740954399109,0.3395160734653473,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187805175781,0.8773626685142517,0.3152640163898468,0.2212229818105697,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187805175781,0.8807982206344604,0.3190526366233825,0.3029816150665283,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21893310546875,0.8352652192115784,0.2705426514148712,1.2219022512435913,288.21856689453125,287.1539306640625,292.3726501464844,289.70184326171875,292.37127685546875,297.3443298339844,288.2170715332031,1.0,0.518460214138031,1.0,1.0,0.0,1.0,-2.8248279094696045,2.8248214721679688,6.422983915399527e-06,2.1851768493652344,0.4794849157333374,0.4794849157333374,0.0,130.0157928466797,167.0,14989.7607421875,-0.0,1793.6053466796875,1.0,283.1499938964844,287.40887451171875,292.7536315917969,293.8316955566406,293.1499938964844,293.1499938964844,283.1499938964844,17314.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132822394371033,1.0,0.0,0.0,0.8447737693786621,0.8447778224945068,4.7618346599165307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.28125,0.0,45.83507537841797,1895.4371337890625,0.0,549.3912963867188,0.2912048995494842,1.0,0.0,3.0,1.0,0.0
12390960,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007141113281,0.8396652340888977,0.2971383929252624,0.2684195041656494,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005310058594,0.8933774828910828,0.3589031398296356,0.3407740592956543,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006530761719,0.8563347458839417,0.3159584403038025,0.2219715565443039,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006530761719,0.8597456216812134,0.3199599087238312,0.3041953146457672,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008056640625,0.8162878751754761,0.2708422839641571,1.2249395847320557,288.2004089355469,287.11083984375,292.4073791503906,289.71734619140625,292.406005859375,297.3398132324219,288.1988830566406,1.0,0.525458574295044,1.0,1.0,0.0,1.0,-2.8338329792022705,2.8338265419006348,6.463974841608433e-06,2.192131519317627,0.4870011508464813,0.4870011508464813,0.0,138.90760803222656,185.0,15282.552734375,-0.0,1850.5709228515625,1.0,283.1499938964844,287.3819580078125,292.77081298828125,293.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,17273.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187190175056458,1.0,0.0,0.0,0.8667821288108826,0.8667861819267273,5.0131806261788376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.33056640625,0.0,47.7762336730957,1895.4371337890625,0.0,567.8095703125,0.2942633926868438,1.0,0.0,3.0,1.0,0.0
12391020,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622619628906,0.8093659281730652,0.2990761995315552,0.2708235085010528,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620788574219,0.8585692644119263,0.3611007630825043,0.3434832394123077,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622009277344,0.8246217370033264,0.3172205686569214,0.2233820408582687,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622009277344,0.8280479907989502,0.3216455578804016,0.3065043687820434,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1623840332031,0.7835699319839478,0.2713230550289154,1.2305009365081787,288.1619567871094,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.3315734863281,288.1603088378906,1.0,0.5391950011253357,1.0,1.0,0.0,1.0,-2.8511343002319336,2.8511276245117188,6.543112704093801e-06,2.205501079559326,0.5025119781494141,0.5025119781494141,0.0,156.86505126953125,173.0,15890.2265625,-0.0,1965.259033203125,1.0,283.1499938964844,287.3253479003906,292.8052062988281,293.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17182.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298505425453186,1.0,0.0,0.0,0.9135140776634216,0.913518249988556,5.568317007487168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.68896484375,0.0,52.10288238525391,1895.4371337890625,0.0,607.5045166015625,0.3009427189826965,1.0,0.0,3.0,1.0,0.0
12391080,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622619628906,0.8093659281730652,0.2990761995315552,0.2708235085010528,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620788574219,0.8585692644119263,0.3611007630825043,0.3434832394123077,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622009277344,0.8246217370033264,0.3172205686569214,0.2233820408582687,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622009277344,0.8280479907989502,0.3216455578804016,0.3065043687820434,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1623840332031,0.7835699319839478,0.2713230550289154,1.2305009365081787,288.1619567871094,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.3315734863281,288.1603088378906,1.0,0.5391950011253357,1.0,1.0,0.0,1.0,-2.8511343002319336,2.8511276245117188,6.543112704093801e-06,2.205501079559326,0.5025119781494141,0.5025119781494141,0.0,156.86505126953125,173.0,15890.2265625,-0.0,1965.259033203125,1.0,283.1499938964844,287.3253479003906,292.8052062988281,293.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17182.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298505425453186,1.0,0.0,0.0,0.9135140776634216,0.913518249988556,5.568317007487168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.68896484375,0.0,52.10288238525391,1895.4371337890625,0.0,607.5045166015625,0.3009427189826965,1.0,0.0,3.0,1.0,0.0
12391140,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1213073730469,0.8019453287124634,0.300953596830368,0.2727131843566894,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12109375,0.8509587645530701,0.3633740842342376,0.3458215892314911,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.81695955991745,0.3183593451976776,0.2243495136499405,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.8207110166549683,0.3231970071792602,0.3082062602043152,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214294433594,0.7751042246818542,0.2716829478740692,1.2332407236099243,288.1209716796875,286.9339904785156,292.54998779296875,289.78375244140625,292.548583984375,297.3242492675781,288.119140625,1.0,0.5436967611312866,1.0,1.0,0.0,1.0,-2.862724781036377,2.862718343734741,6.596548246307066e-06,2.214524507522583,0.5186625719070435,0.5186625719070435,0.0,162.80963134765625,161.0,16551.666015625,-0.0,2013.13916015625,1.0,283.1499938964844,287.2704467773437,292.8407592773437,294.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,17080.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412436127662659,1.0,0.0,0.0,0.964027225971222,0.9640315175056458,6.201147328965817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.9716796875,0.0,57.110389709472656,1895.4371337890625,0.0,651.0347900390625,0.3084530830383301,1.0,0.0,3.0,1.0,0.0
12391200,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1213073730469,0.8019453287124634,0.300953596830368,0.2727131843566894,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12109375,0.8509587645530701,0.3633740842342376,0.3458215892314911,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.81695955991745,0.3183593451976776,0.2243495136499405,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.8207110166549683,0.3231970071792602,0.3082062602043152,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214294433594,0.7751042246818542,0.2716829478740692,1.2332407236099243,288.1209716796875,286.9339904785156,292.54998779296875,289.78375244140625,292.548583984375,297.3242492675781,288.119140625,1.0,0.5436967611312866,1.0,1.0,0.0,1.0,-2.862724781036377,2.862718343734741,6.596548246307066e-06,2.214524507522583,0.5186625719070435,0.5186625719070435,0.0,162.80963134765625,161.0,16551.666015625,-0.0,2013.13916015625,1.0,283.1499938964844,287.2704467773437,292.8407592773437,294.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,17080.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412436127662659,1.0,0.0,0.0,0.964027225971222,0.9640315175056458,6.201147328965817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.9716796875,0.0,57.110389709472656,1895.4371337890625,0.0,651.0347900390625,0.3084530830383301,1.0,0.0,3.0,1.0,0.0
12391260,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0761108398437,0.8069841861724854,0.3028786778450012,0.2743397057056427,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758972167969,0.8560792803764343,0.3657218813896179,0.3479285538196563,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0760498046875,0.820961058139801,0.3194445371627807,0.2250537872314453,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0760192871094,0.8249972462654114,0.3246798515319824,0.3095367550849914,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0762634277344,0.7786027789115906,0.2719975113868713,1.2343040704727173,288.07574462890625,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.3182067871094,288.0737609863281,1.0,0.5434337258338928,1.0,1.0,0.0,1.0,-2.870938301086426,2.870931625366211,6.634437340835575e-06,2.2208704948425293,0.5354015231132507,0.5354015231132507,0.0,161.0800018310547,149.0,17240.171875,-0.0,2018.201416015625,1.0,283.1499938964844,287.21307373046875,292.8783569335937,294.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,16969.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531150698661804,1.0,0.0,0.0,1.018396258354187,1.0184006690979004,6.92033381710644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.68896484375,0.0,62.912879943847656,1895.4371337890625,0.0,699.7059326171875,0.3168801665306091,1.0,0.0,3.0,1.0,0.0
12391320,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0761108398437,0.8069841861724854,0.3028786778450012,0.2743397057056427,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758972167969,0.8560792803764343,0.3657218813896179,0.3479285538196563,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0760498046875,0.820961058139801,0.3194445371627807,0.2250537872314453,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0760192871094,0.8249972462654114,0.3246798515319824,0.3095367550849914,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0762634277344,0.7786027789115906,0.2719975113868713,1.2343040704727173,288.07574462890625,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.3182067871094,288.0737609863281,1.0,0.5434337258338928,1.0,1.0,0.0,1.0,-2.870938301086426,2.870931625366211,6.634437340835575e-06,2.2208704948425293,0.5354015231132507,0.5354015231132507,0.0,161.0800018310547,149.0,17240.171875,-0.0,2018.201416015625,1.0,283.1499938964844,287.21307373046875,292.8783569335937,294.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,16969.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531150698661804,1.0,0.0,0.0,1.018396258354187,1.0184006690979004,6.92033381710644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.68896484375,0.0,62.912879943847656,1895.4371337890625,0.0,699.7059326171875,0.3168801665306091,1.0,0.0,3.0,1.0,0.0
12391380,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268859863281,0.818988025188446,0.3048757910728454,0.275879293680191,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.8691546320915222,0.3681378960609436,0.3499400019645691,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.8318637609481812,0.3204673528671264,0.2255928665399551,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.8362573385238647,0.3260937035083771,0.3106359839439392,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02703857421875,0.7893540263175964,0.2722773253917694,1.2344205379486084,288.0264892578125,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.313232421875,288.0243225097656,1.0,0.5403430461883545,1.0,1.0,0.0,1.0,-2.877317190170288,2.877310514450073,6.663904514425667e-06,2.2257838249206543,0.5526795387268066,0.5526795387268066,0.0,155.06640625,137.0,17950.21875,-0.0,1999.2293701171875,1.0,283.1499938964844,287.1517639160156,292.91607666015625,294.1674194335937,293.1499938964844,293.1499938964844,283.1499938964844,16850.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654478073120117,1.0,0.0,0.0,1.076627254486084,1.076631784439087,7.734357154731698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.91943359375,0.0,69.63530731201172,1895.4371337890625,0.0,754.0591430664062,0.3262918889522552,1.0,0.0,3.0,1.0,0.0
12391440,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268859863281,0.818988025188446,0.3048757910728454,0.275879293680191,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.8691546320915222,0.3681378960609436,0.3499400019645691,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.8318637609481812,0.3204673528671264,0.2255928665399551,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.8362573385238647,0.3260937035083771,0.3106359839439392,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02703857421875,0.7893540263175964,0.2722773253917694,1.2344205379486084,288.0264892578125,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.313232421875,288.0243225097656,1.0,0.5403430461883545,1.0,1.0,0.0,1.0,-2.877317190170288,2.877310514450073,6.663904514425667e-06,2.2257838249206543,0.5526795387268066,0.5526795387268066,0.0,155.06640625,137.0,17950.21875,-0.0,1999.2293701171875,1.0,283.1499938964844,287.1517639160156,292.91607666015625,294.1674194335937,293.1499938964844,293.1499938964844,283.1499938964844,16850.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654478073120117,1.0,0.0,0.0,1.076627254486084,1.076631784439087,7.734357154731698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.91943359375,0.0,69.63530731201172,1895.4371337890625,0.0,754.0591430664062,0.3262918889522552,1.0,0.0,3.0,1.0,0.0
12391500,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0009460449219,0.8269178867340088,0.305878072977066,0.2766211032867431,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0007019042969,0.8782985210418701,0.3693568110466003,0.3509207963943481,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0008850097656,0.8394949436187744,0.3209556639194488,0.2258175462484359,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0008544921875,0.8441419005393982,0.3267755210399627,0.3111228346824646,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011291503906,0.7969906330108643,0.2724026441574096,1.2342313528060913,288.00054931640625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322998046875,297.3110046386719,287.9983215332031,1.0,0.538118302822113,1.0,1.0,0.0,1.0,-2.8800158500671387,2.880009174346924,6.67638187223929e-06,2.227858543395996,0.5615118741989136,0.5615118741989136,0.0,151.05056762695312,137.0,18312.63671875,-0.0,1983.9476318359373,1.0,283.1499938964844,287.11981201171875,292.9346923828125,294.20758056640625,293.1499938964844,293.1499938964844,283.1499938964844,16788.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717149972915649,1.0,0.0,0.0,1.1072040796279907,1.1072087287902832,8.179915056416578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.5087890625,0.0,73.3866958618164,1895.4371337890625,0.0,783.2308959960938,0.3313863575458526,1.0,0.0,3.0,1.0,0.0
12391560,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742736816406,0.8361897468566895,0.3068750202655792,0.2773438990116119,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740295410156,0.8891475796699524,0.3705777525901794,0.3518877327442169,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.8486413359642029,0.321427971124649,0.2260184586048126,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97418212890625,0.8535956144332886,0.3274401426315307,0.3115763664245605,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744567871094,0.8060368299484253,0.2725169658660888,1.2339125871658323,287.973876953125,286.6600952148437,292.7709045410156,289.890380859375,292.7694702148437,297.3088684082031,287.9715881347656,1.0,0.5355789661407471,1.0,1.0,0.0,1.0,-2.882450819015503,2.882444143295288,6.687643690383993e-06,2.2297277450561523,0.5704675912857056,0.5704675912857056,0.0,146.5825653076172,125.0,18679.44921875,-0.0,1965.9815673828125,1.0,283.1499938964844,287.0871276855469,292.9530944824219,294.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,16725.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780108571052551,1.0,0.0,0.0,1.1387492418289185,1.138753890991211,8.652659744257107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.39111328125,0.0,77.42273712158203,1895.4371337890625,0.0,813.62744140625,0.3367455005645752,1.0,0.0,3.0,1.0,0.0
12391620,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189147949219,0.8598076105117798,0.3088404834270477,0.2787340879440307,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186706542969,0.9171255230903624,0.3730165660381317,0.3537858724594116,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188537597656,0.8722706437110901,0.3223218917846679,0.2263593673706054,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.877938985824585,0.3287156820297241,0.3123979270458221,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.8272035121917725,0.2727086842060089,1.2329471111297607,287.91851806640625,286.5674743652344,292.8455810546875,289.926513671875,292.8441467285156,297.3048095703125,287.9161071777344,1.0,0.5298194289207458,1.0,1.0,0.0,1.0,-2.886641025543213,2.886634349822998,6.707031388941687e-06,2.232938051223755,0.5887355804443359,0.5887355804443359,0.0,136.71209716796875,113.0,19424.57421875,-0.0,1924.2509765625,1.0,283.1499938964844,287.0198059082031,292.98944091796875,294.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,16596.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906053781509399,1.0,0.0,0.0,1.2047264575958252,1.2047313451766968,9.684347190841437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.0087890625,0.0,86.42851257324219,1895.4371337890625,0.0,877.8359375,0.3482686877250671,1.0,0.0,3.0,1.0,0.0
12391680,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189147949219,0.8598076105117798,0.3088404834270477,0.2787340879440307,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186706542969,0.9171255230903624,0.3730165660381317,0.3537858724594116,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188537597656,0.8722706437110901,0.3223218917846679,0.2263593673706054,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.877938985824585,0.3287156820297241,0.3123979270458221,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.8272035121917725,0.2727086842060089,1.2329471111297607,287.91851806640625,286.5674743652344,292.8455810546875,289.926513671875,292.8441467285156,297.3048095703125,287.9161071777344,1.0,0.5298194289207458,1.0,1.0,0.0,1.0,-2.886641025543213,2.886634349822998,6.707031388941687e-06,2.232938051223755,0.5887355804443359,0.5887355804443359,0.0,136.71209716796875,113.0,19424.57421875,-0.0,1924.2509765625,1.0,283.1499938964844,287.0198059082031,292.98944091796875,294.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,16596.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906053781509399,1.0,0.0,0.0,1.2047264575958252,1.2047313451766968,9.684347190841437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.0087890625,0.0,86.42851257324219,1895.4371337890625,0.0,877.8359375,0.3482686877250671,1.0,0.0,3.0,1.0,0.0
12391740,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612976074219,0.892667293548584,0.3107542693614959,0.2800527513027191,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.9568446278572084,0.3754417300224304,0.3556434214115143,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612365722656,0.9049409627914428,0.3231439888477325,0.2266287952661514,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612060546875,0.9116448760032654,0.3299155235290527,0.3131190240383148,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86151123046875,0.8552073836326599,0.2728458046913147,1.231600999832153,287.8608703613281,286.47430419921875,292.92071533203125,289.96295166015625,292.9192810058594,297.30084228515625,287.8583984375,1.0,0.5234293341636658,1.0,1.0,0.0,1.0,-2.8900320529937744,2.8900251388549805,6.722723810526077e-06,2.235527992248535,0.6074662208557129,0.6074662208557129,0.0,126.04354858398438,101.0,20182.38671875,-0.0,1877.176513671875,1.0,283.1499938964844,286.9502258300781,293.02545166015625,294.4095153808594,293.1499938964844,293.1499938964844,283.1499938964844,16465.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031153798103333,1.0,0.0,0.0,1.2745457887649536,1.2745507955551147,1.0839376329840889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.728515625,0.0,96.8299560546875,1895.4371337890625,0.0,946.2861328125,0.3608819246292114,1.0,0.0,3.0,1.0,0.0
