time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391800,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612976074219,0.892667293548584,0.3107542693614959,0.2800527513027191,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.9568446278572084,0.3754417300224304,0.3556434214115143,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612365722656,0.9049409627914428,0.3231439888477325,0.2266287952661514,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612060546875,0.9116448760032654,0.3299155235290527,0.3131190240383148,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86151123046875,0.8552073836326599,0.2728458046913147,1.231600999832153,287.8608703613281,286.47430419921875,292.92071533203125,289.96295166015625,292.9192810058594,297.30084228515625,287.8583984375,1.0,0.5234293341636658,1.0,1.0,0.0,1.0,-2.8900320529937744,2.8900251388549805,6.722723810526077e-06,2.235527992248535,0.6074662208557129,0.6074662208557129,0.0,126.04354858398438,101.0,20182.38671875,-0.0,1877.176513671875,1.0,283.1499938964844,286.9502258300781,293.02545166015625,294.4095153808594,293.1499938964844,293.1499938964844,283.1499938964844,16465.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031153798103333,1.0,0.0,0.0,1.2745457887649536,1.2745507955551147,1.0839376329840889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.728515625,0.0,96.8299560546875,1895.4371337890625,0.0,946.2861328125,0.3608819246292114,1.0,0.0,3.0,1.0,0.0
12391860,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018493652344,0.9416705965995787,0.3126043975353241,0.281306654214859,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80157470703125,0.9988389611244202,0.3778561353683471,0.3573579490184784,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.954381823539734,0.3238900005817413,0.2268380522727966,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017578125,0.9616146683692932,0.3310353457927704,0.3137549757957458,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80206298828125,0.8959721922874451,0.2729228436946869,1.2299407720565796,287.8013916015625,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.2969055175781,287.7987976074219,1.0,0.5165915489196777,1.0,1.0,0.0,1.0,-2.8920185565948486,2.892011880874634,6.732056135660969e-06,2.237103223800659,0.6266442537307739,0.6266442537307739,0.0,115.02494049072266,119.0,20947.236328125,-0.0,1826.407470703125,1.0,283.1499938964844,286.8789367675781,293.06134033203125,294.49090576171875,293.1499938964844,293.1499938964844,283.1499938964844,16335.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615473747253418,1.0,0.0,0.0,1.348086953163147,1.3480923175811768,1.212632696478977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.40087890625,0.0,108.81436157226562,1895.4371337890625,0.0,1018.3226928710938,0.3745822608470917,1.0,0.0,3.0,1.0,0.0
12391920,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018493652344,0.9416705965995787,0.3126043975353241,0.281306654214859,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80157470703125,0.9988389611244202,0.3778561353683471,0.3573579490184784,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.954381823539734,0.3238900005817413,0.2268380522727966,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017578125,0.9616146683692932,0.3310353457927704,0.3137549757957458,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80206298828125,0.8959721922874451,0.2729228436946869,1.2299407720565796,287.8013916015625,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.2969055175781,287.7987976074219,1.0,0.5165915489196777,1.0,1.0,0.0,1.0,-2.8920185565948486,2.892011880874634,6.732056135660969e-06,2.237103223800659,0.6266442537307739,0.6266442537307739,0.0,115.02494049072266,119.0,20947.236328125,-0.0,1826.407470703125,1.0,283.1499938964844,286.8789367675781,293.06134033203125,294.49090576171875,293.1499938964844,293.1499938964844,283.1499938964844,16335.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615473747253418,1.0,0.0,0.0,1.348086953163147,1.3480923175811768,1.212632696478977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.40087890625,0.0,108.81436157226562,1895.4371337890625,0.0,1018.3226928710938,0.3745822608470917,1.0,0.0,3.0,1.0,0.0
12391980,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576599121094,0.9454887509346008,0.3138717114925384,0.2824404239654541,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574157714844,0.9990000128746032,0.3798156380653381,0.3567179441452026,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.9571606516838074,0.3243620991706848,0.2271664887666702,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575988769531,0.9645465016365052,0.3317769467830658,0.3144525289535522,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.8980297446250916,0.2729276418685913,1.229939341545105,287.7572631835937,286.3127746582031,293.05096435546875,290.02606201171875,293.0495300292969,297.2948608398437,287.75494384765625,1.0,0.517393946647644,1.0,1.0,0.0,1.0,-2.894773006439209,2.894766330718994,6.744292022631271e-06,2.2389707565307617,0.6407091021537781,0.6407091021537781,0.0,114.66036224365234,119.0,21504.10546875,-0.0,1828.406005859375,1.0,283.1499938964844,286.82647705078125,293.0870056152344,294.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,16243.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242309808731079,1.0,0.0,0.0,1.403193116188049,1.4031985998153689,1.313797071134104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.31982421875,0.0,118.52783203125,1895.4371337890625,0.0,1071.8707275390625,0.3851004242897033,1.0,0.0,3.0,1.0,0.0
12392040,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74249267578125,0.9425659775733948,0.3143547177314758,0.282901406288147,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74224853515625,0.9990000128746032,0.3804925382137298,0.359427809715271,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.742431640625,0.9540107846260072,0.3245327174663543,0.2273094356060028,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.9616138935089112,0.3320530951023102,0.3147450685501098,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7427062988281,0.8950314521789551,0.2729218304157257,1.230057954788208,287.7420959472656,286.2863464355469,293.0722961425781,290.036376953125,293.0708312988281,297.29376220703125,287.73992919921875,1.0,0.5186159014701843,1.0,1.0,0.0,1.0,-2.8989367485046387,2.8989298343658447,6.763667897757841e-06,2.242173671722412,0.6462729573249817,0.6462729573249817,0.0,115.49530792236328,137.0,21731.349609375,-0.0,1839.3721923828125,1.0,283.1499938964844,286.8074951171875,293.0970153808594,294.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,16207.1923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276030540466309,1.0,0.0,0.0,1.4251457452774048,1.425151228904724,1.3552266864280682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.09765625,0.0,122.57532501220705,1895.4371337890625,0.0,1093.0255126953125,0.3893423080444336,1.0,0.0,3.0,1.0,0.0
12392100,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152709960937,0.9277691841125488,0.3151859045028686,0.2837813198566437,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.71502685546875,0.989649772644043,0.3815653622150421,0.3611598312854767,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152404785156,0.9388823509216307,0.3248002529144287,0.227604404091835,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152099609375,0.9470921158790588,0.3325095474720001,0.3153218030929565,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71551513671875,0.8817416429519653,0.2728792428970337,1.2305529117584229,287.7148742675781,286.23907470703125,293.11041259765625,290.0548400878906,293.10894775390625,297.2909545898437,287.7124938964844,1.0,0.5215681195259094,1.0,1.0,0.0,1.0,-2.903730154037476,2.9037234783172607,6.786214726162143e-06,2.2459521293640137,0.6563141345977783,0.6563141345977783,0.0,118.88218688964844,137.0,22131.54296875,-0.0,1863.8106689453125,1.0,283.1499938964844,286.7735900878906,293.115234375,294.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,16141.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336257457733154,1.0,0.0,0.0,1.4650901556015017,1.4650958776474,1.4322608876682352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.0673828125,0.0,130.21055603027344,1895.4371337890625,0.0,1131.531494140625,0.3971321880817413,1.0,0.0,3.0,1.0,0.0
12392160,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6868896484375,0.9084990620613098,0.3159754276275635,0.284680426120758,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.9739867448806764,0.3826427459716797,0.3623560965061188,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68682861328125,0.9184442162513732,0.3250239789485931,0.22791089117527,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.92686527967453,0.3329229950904846,0.3159148693084717,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871032714844,0.8647849559783936,0.2727985680103302,1.2311495542526243,287.6864624023437,286.19171142578125,293.14862060546875,290.0733337402344,293.14715576171875,297.2880249023437,287.6841125488281,1.0,0.5253464579582214,1.0,1.0,0.0,1.0,-2.908015727996826,2.908009052276612,6.806219062127639e-06,2.249248504638672,0.6664703488349915,0.6664703488349915,0.0,123.71537017822266,155.0,22530.865234375,-0.0,1894.70556640625,1.0,283.1499938964844,286.7388000488281,293.1336364746094,294.6564025878906,293.1499938964844,293.1499938964844,283.1499938964844,16078.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396492123603821,1.0,0.0,0.0,1.5058802366256714,1.505886197090149,1.5131232089515836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.0283203125,0.0,138.38426208496094,1895.4371337890625,0.0,1170.9490966796875,0.4051838517189026,1.0,0.0,3.0,1.0,0.0
12392220,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304016113281,0.8719160556793213,0.3174352347850799,0.2864776253700256,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.9334304332733154,0.3847889900207519,0.3648583889007568,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63037109375,0.8794112801551819,0.3253544270992279,0.2285226434469223,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6303100585937,0.8868187665939331,0.333633154630661,0.3171004354953766,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.8308413028717041,0.2725327014923095,1.232398271560669,287.6300048828125,286.0966186523437,293.2253112792969,290.11041259765625,293.2238464355469,297.281982421875,287.6276550292969,1.0,0.53462815284729,1.0,1.0,0.0,1.0,-2.9168448448181152,2.9168381690979004,6.847529675724218e-06,2.2560415267944336,0.6871743202209473,0.6871743202209473,0.0,136.2450714111328,173.0,23331.966796875,-0.0,1971.392578125,1.0,283.1499938964844,286.6694641113281,293.170166015625,294.7406311035156,293.1499938964844,293.1499938964844,283.1499938964844,15958.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651605486869812,1.0,0.0,0.0,1.589885950088501,1.5898921489715576,1.6866515295532738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.48486328125,0.0,156.4575653076172,1895.4371337890625,0.0,1251.7850341796875,0.4220398962497711,1.0,0.0,3.0,1.0,0.0
12392280,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304016113281,0.8719160556793213,0.3174352347850799,0.2864776253700256,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.9334304332733154,0.3847889900207519,0.3648583889007568,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63037109375,0.8794112801551819,0.3253544270992279,0.2285226434469223,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6303100585937,0.8868187665939331,0.333633154630661,0.3171004354953766,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.8308413028717041,0.2725327014923095,1.232398271560669,287.6300048828125,286.0966186523437,293.2253112792969,290.11041259765625,293.2238464355469,297.281982421875,287.6276550292969,1.0,0.53462815284729,1.0,1.0,0.0,1.0,-2.9168448448181152,2.9168381690979004,6.847529675724218e-06,2.2560415267944336,0.6871743202209473,0.6871743202209473,0.0,136.2450714111328,173.0,23331.966796875,-0.0,1971.392578125,1.0,283.1499938964844,286.6694641113281,293.170166015625,294.7406311035156,293.1499938964844,293.1499938964844,283.1499938964844,15958.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651605486869812,1.0,0.0,0.0,1.589885950088501,1.5898921489715576,1.6866515295532738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.48486328125,0.0,156.4575653076172,1895.4371337890625,0.0,1251.7850341796875,0.4220398962497711,1.0,0.0,3.0,1.0,0.0
12392340,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.8403764367103577,0.3187451660633087,0.2882330119609833,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5742492675781,0.8954572677612305,0.3868891894817352,0.3674253225326538,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8461913466453552,0.3255457282066345,0.2291078418493271,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.8532027006149292,0.3342016339302063,0.3182484209537506,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5747375488281,0.7997395992279053,0.2721385955810547,1.2335312366485596,287.5740966796875,286.0011901855469,293.3022766113281,290.1475830078125,293.3008117675781,297.275634765625,287.5718078613281,1.0,0.5452920198440552,1.0,1.0,0.0,1.0,-2.9254860877990723,2.9254791736602783,6.8880922299285885e-06,2.262694835662842,0.7084119915962219,0.7084119915962219,0.0,151.29974365234375,176.0,24131.400390625,-0.0,2060.8193359375,1.0,283.1499938964844,286.6007385253906,293.2061767578125,294.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,15848.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633332371711731,1.0,0.0,0.0,1.6768313646316528,1.676837921142578,1.8761700459890562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.3876953125,0.0,177.01283264160156,1895.4371337890625,0.0,1334.279541015625,0.4398309290409088,1.0,0.0,3.0,1.0,0.0
12392400,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.8403764367103577,0.3187451660633087,0.2882330119609833,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5742492675781,0.8954572677612305,0.3868891894817352,0.3674253225326538,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8461913466453552,0.3255457282066345,0.2291078418493271,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.8532027006149292,0.3342016339302063,0.3182484209537506,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5747375488281,0.7997395992279053,0.2721385955810547,1.2335312366485596,287.5740966796875,286.0011901855469,293.3022766113281,290.1475830078125,293.3008117675781,297.275634765625,287.5718078613281,1.0,0.5452920198440552,1.0,1.0,0.0,1.0,-2.9254860877990723,2.9254791736602783,6.8880922299285885e-06,2.262694835662842,0.7084119915962219,0.7084119915962219,0.0,151.29974365234375,176.0,24131.400390625,-0.0,2060.8193359375,1.0,283.1499938964844,286.6007385253906,293.2061767578125,294.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,15848.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633332371711731,1.0,0.0,0.0,1.6768313646316528,1.676837921142578,1.8761700459890562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.3876953125,0.0,177.01283264160156,1895.4371337890625,0.0,1334.279541015625,0.4398309290409088,1.0,0.0,3.0,1.0,0.0
12392460,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51824951171875,0.8240790963172913,0.319933533668518,0.2896973490715027,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180053710937,0.8768231868743896,0.3889407515525818,0.3697613477706909,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5182189941406,0.8287723660469055,0.3256289958953857,0.2294761091470718,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181884765625,0.8356898427009583,0.3346553146839142,0.3190976679325104,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5184936523437,0.7813029885292053,0.271642118692398,1.2333015203475952,287.51788330078125,285.9054260253906,293.3794860839844,290.184814453125,293.3780212402344,297.26922607421875,287.5155029296875,1.0,0.5521149635314941,1.0,1.0,0.0,1.0,-2.9312453269958496,2.931238412857056,6.915262929396704e-06,2.2671597003936768,0.7301754951477051,0.7301754951477051,0.0,161.62380981445312,164.0,24931.435546875,-0.0,2122.15966796875,1.0,283.1499938964844,286.53399658203125,293.2416687011719,294.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,15752.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747156381607056,1.0,0.0,0.0,1.7662150859832764,1.7662220001220703,2.0815198809032162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.77001953125,0.0,200.2288055419922,1895.4371337890625,0.0,1417.21435546875,0.4584395587444305,1.0,0.0,3.0,1.0,0.0
12392520,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51824951171875,0.8240790963172913,0.319933533668518,0.2896973490715027,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180053710937,0.8768231868743896,0.3889407515525818,0.3697613477706909,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5182189941406,0.8287723660469055,0.3256289958953857,0.2294761091470718,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181884765625,0.8356898427009583,0.3346553146839142,0.3190976679325104,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5184936523437,0.7813029885292053,0.271642118692398,1.2333015203475952,287.51788330078125,285.9054260253906,293.3794860839844,290.184814453125,293.3780212402344,297.26922607421875,287.5155029296875,1.0,0.5521149635314941,1.0,1.0,0.0,1.0,-2.9312453269958496,2.931238412857056,6.915262929396704e-06,2.2671597003936768,0.7301754951477051,0.7301754951477051,0.0,161.62380981445312,164.0,24931.435546875,-0.0,2122.15966796875,1.0,283.1499938964844,286.53399658203125,293.2416687011719,294.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,15752.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747156381607056,1.0,0.0,0.0,1.7662150859832764,1.7662220001220703,2.0815198809032162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.77001953125,0.0,200.2288055419922,1895.4371337890625,0.0,1417.21435546875,0.4584395587444305,1.0,0.0,3.0,1.0,0.0
12392580,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.458984375,0.8234718441963196,0.3210507333278656,0.2907449305057525,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.8766107559204102,0.3909743428230285,0.3717124164104461,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4589538574219,0.8272954225540161,0.3256554901599884,0.2295298874378204,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4589233398437,0.8344683647155762,0.335040420293808,0.3195109963417053,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4592590332031,0.7792311906814575,0.2710933685302734,1.2310701608657837,287.45855712890625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554748535156,297.26318359375,287.4560546875,1.0,0.5524673461914062,1.0,1.0,0.0,1.0,-2.93273401260376,2.932727098464966,6.922325155755971e-06,2.268326997756958,0.7524116635322571,0.7524116635322571,0.0,162.6397705078125,152.0,25744.81640625,-0.0,2129.78466796875,1.0,283.1499938964844,286.472900390625,293.2778625488281,294.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,15677.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858705282211304,1.0,0.0,0.0,1.857353687286377,1.857361078262329,2.301879646893213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.033203125,0.0,226.21636962890625,1895.4371337890625,0.0,1501.080078125,0.4777067303657532,1.0,0.0,3.0,1.0,0.0
12392640,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.458984375,0.8234718441963196,0.3210507333278656,0.2907449305057525,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.8766107559204102,0.3909743428230285,0.3717124164104461,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4589538574219,0.8272954225540161,0.3256554901599884,0.2295298874378204,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4589233398437,0.8344683647155762,0.335040420293808,0.3195109963417053,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4592590332031,0.7792311906814575,0.2710933685302734,1.2310701608657837,287.45855712890625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554748535156,297.26318359375,287.4560546875,1.0,0.5524673461914062,1.0,1.0,0.0,1.0,-2.93273401260376,2.932727098464966,6.922325155755971e-06,2.268326997756958,0.7524116635322571,0.7524116635322571,0.0,162.6397705078125,152.0,25744.81640625,-0.0,2129.78466796875,1.0,283.1499938964844,286.472900390625,293.2778625488281,294.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,15677.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858705282211304,1.0,0.0,0.0,1.857353687286377,1.857361078262329,2.301879646893213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.033203125,0.0,226.21636962890625,1895.4371337890625,0.0,1501.080078125,0.4777067303657532,1.0,0.0,3.0,1.0,0.0
12392700,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.8267046213150024,0.3215950429439544,0.2911687791347503,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42889404296875,0.8806490898132324,0.3919948041439056,0.372599720954895,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.8301120400428772,0.3256616592407226,0.2294835299253463,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291076660156,0.8374664187431335,0.3352209031581878,0.3196138441562652,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.429443359375,0.7818565964698792,0.2708145976066589,1.2294944524765017,287.42877197265625,285.76129150390625,293.4957275390625,290.2406616210937,293.4942626953125,297.2604064941406,287.4263000488281,1.0,0.5512343645095825,1.0,1.0,0.0,1.0,-2.932484865188598,2.9324779510498047,6.921125532244332e-06,2.2681238651275635,0.7637119889259338,0.7637119889259338,0.0,160.8542938232422,152.0,26141.23046875,-0.0,2120.42724609375,1.0,283.1499938964844,286.4422912597656,293.2958679199219,295.0339660644531,293.1499938964844,293.1499938964844,283.1499938964844,15648.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913606524467468,1.0,0.0,0.0,1.903342247009277,1.903349757194519,2.417281166344765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.21533203125,0.0,240.2593231201172,1895.4371337890625,0.0,1543.2513427734375,0.4875284433364868,1.0,0.0,3.0,1.0,0.0
12392760,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996887207031,0.8316457271575928,0.3221316337585449,0.2915482819080353,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3994140625,0.8867324590682983,0.3930203318595886,0.3734520077705383,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996887207031,0.8346584439277649,0.3256665468215942,0.2294067442417144,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996276855469,0.8422436714172363,0.3353970348834991,0.3196724653244018,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.7862660884857178,0.2705368995666504,1.2277326583862305,287.3992919921875,285.713134765625,293.5345764160156,290.2592468261719,293.5331115722656,297.2577819824219,287.3968505859375,1.0,0.5493462681770325,1.0,1.0,0.0,1.0,-2.931826591491699,2.9318196773529053,6.917985956533812e-06,2.2676005363464355,0.7751407623291016,0.7751407623291016,0.0,158.0615692138672,140.0,26530.591796875,-0.0,2105.3369140625,1.0,283.1499938964844,286.41192626953125,293.31353759765625,295.0752258300781,293.1499938964844,293.1499938964844,283.1499938964844,15624.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967429518699646,1.0,0.0,0.0,1.949487447738648,1.9494953155517576,2.5359128130730824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.078125,0.0,254.9987335205078,1895.4371337890625,0.0,1585.14453125,0.497443825006485,1.0,0.0,3.0,1.0,0.0
12392820,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.8461554646492004,0.3231812417507171,0.2922088503837585,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420104980469,0.9043014645576476,0.3950891196727752,0.3750907182693481,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422546386719,0.8484354019165039,0.3256769478321075,0.2291921526193618,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422241210937,0.8566712737083435,0.3357413709163666,0.3196988403797149,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.7997470498085022,0.2699899673461914,1.2238510847091677,287.3419189453125,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.25299072265625,287.33953857421875,1.0,0.5441895127296448,1.0,1.0,0.0,1.0,-2.929699182510376,2.929692268371582,6.907867827976588e-06,2.265919208526612,0.7984053492546082,0.7984053492546082,0.0,150.3720703125,128.0,27287.287109375,-0.0,2063.290771484375,1.0,283.1499938964844,286.3525695800781,293.3480529785156,295.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,15595.5849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070769667625427,1.0,0.0,0.0,2.0418617725372314,2.0418701171875,2.7819294246000936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.79052734375,0.0,286.5255126953125,1895.4371337890625,0.0,1667.0445556640625,0.5174570083618164,1.0,0.0,3.0,1.0,0.0
12392880,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.8461554646492004,0.3231812417507171,0.2922088503837585,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420104980469,0.9043014645576476,0.3950891196727752,0.3750907182693481,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422546386719,0.8484354019165039,0.3256769478321075,0.2291921526193618,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422241210937,0.8566712737083435,0.3357413709163666,0.3196988403797149,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.7997470498085022,0.2699899673461914,1.2238510847091677,287.3419189453125,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.25299072265625,287.33953857421875,1.0,0.5441895127296448,1.0,1.0,0.0,1.0,-2.929699182510376,2.929692268371582,6.907867827976588e-06,2.265919208526612,0.7984053492546082,0.7984053492546082,0.0,150.3720703125,128.0,27287.287109375,-0.0,2063.290771484375,1.0,283.1499938964844,286.3525695800781,293.3480529785156,295.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,15595.5849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070769667625427,1.0,0.0,0.0,2.0418617725372314,2.0418701171875,2.7819294246000936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.79052734375,0.0,286.5255126953125,1895.4371337890625,0.0,1667.0445556640625,0.5174570083618164,1.0,0.0,3.0,1.0,0.0
12392940,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.8673016428947449,0.3241971433162689,0.2927742898464203,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.9313784241676332,0.397182285785675,0.3766830265522003,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.8688481450080872,0.3256920576095581,0.2289289683103561,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876281738281,0.8779267072677612,0.3360801637172699,0.3196495175361633,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.8185287117958069,0.2694586813449859,1.2197060585021973,287.287353515625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2487487792969,287.2851257324219,1.0,0.5378405451774597,1.0,1.0,0.0,1.0,-2.926935195922852,2.9269282817840576,6.894743819430005e-06,2.2637393474578857,0.8222497701644897,0.8222497701644897,0.0,140.90359497070312,116.0,28012.884765625,-0.0,2011.359619140625,1.0,283.1499938964844,286.29559326171875,293.3818664550781,295.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,15590.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167486548423767,1.0,0.0,0.0,2.133673906326294,2.1336827278137207,3.0377321991181816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.11474609375,0.0,320.647705078125,1895.4371337890625,0.0,1745.3538818359375,0.5375422239303589,1.0,0.0,3.0,1.0,0.0
12393000,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.8673016428947449,0.3241971433162689,0.2927742898464203,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.9313784241676332,0.397182285785675,0.3766830265522003,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.8688481450080872,0.3256920576095581,0.2289289683103561,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876281738281,0.8779267072677612,0.3360801637172699,0.3196495175361633,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.8185287117958069,0.2694586813449859,1.2197060585021973,287.287353515625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2487487792969,287.2851257324219,1.0,0.5378405451774597,1.0,1.0,0.0,1.0,-2.926935195922852,2.9269282817840576,6.894743819430005e-06,2.2637393474578857,0.8222497701644897,0.8222497701644897,0.0,140.90359497070312,116.0,28012.884765625,-0.0,2011.359619140625,1.0,283.1499938964844,286.29559326171875,293.3818664550781,295.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,15590.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167486548423767,1.0,0.0,0.0,2.133673906326294,2.1336827278137207,3.0377321991181816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.11474609375,0.0,320.647705078125,1895.4371337890625,0.0,1745.3538818359375,0.5375422239303589,1.0,0.0,3.0,1.0,0.0
12393060,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23663330078125,0.8967881798744202,0.3251766264438629,0.2932698130607605,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23638916015625,0.96645188331604,0.399299144744873,0.3782578706741333,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23663330078125,0.8975209593772888,0.3257154822349548,0.2286415249109268,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.236572265625,0.9075075387954712,0.3364177644252777,0.3195582330226898,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23687744140625,0.8426857590675354,0.268945962190628,1.2154520750045776,287.2362976074219,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.24493408203125,287.2342529296875,1.0,0.5307772755622864,1.0,1.0,0.0,1.0,-2.9238553047180176,2.923848390579224,6.880138698761584e-06,2.261312246322632,0.8467281460762024,0.8467281460762024,0.0,130.412841796875,104.0,28705.119140625,-0.0,1953.9068603515625,1.0,283.1499938964844,286.2416687011719,293.4154357910156,295.3085632324219,293.1499938964844,293.1499938964844,283.1499938964844,15610.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257301807403564,1.0,0.0,0.0,2.2240610122680664,2.224070310592652,3.3005534305630135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.96044921875,0.0,357.08941650390625,1895.4371337890625,0.0,1819.4232177734373,0.5574942827224731,1.0,0.0,3.0,1.0,0.0
12393120,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23663330078125,0.8967881798744202,0.3251766264438629,0.2932698130607605,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23638916015625,0.96645188331604,0.399299144744873,0.3782578706741333,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23663330078125,0.8975209593772888,0.3257154822349548,0.2286415249109268,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.236572265625,0.9075075387954712,0.3364177644252777,0.3195582330226898,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23687744140625,0.8426857590675354,0.268945962190628,1.2154520750045776,287.2362976074219,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.24493408203125,287.2342529296875,1.0,0.5307772755622864,1.0,1.0,0.0,1.0,-2.9238553047180176,2.923848390579224,6.880138698761584e-06,2.261312246322632,0.8467281460762024,0.8467281460762024,0.0,130.412841796875,104.0,28705.119140625,-0.0,1953.9068603515625,1.0,283.1499938964844,286.2416687011719,293.4154357910156,295.3085632324219,293.1499938964844,293.1499938964844,283.1499938964844,15610.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257301807403564,1.0,0.0,0.0,2.2240610122680664,2.224070310592652,3.3005534305630135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.96044921875,0.0,357.08941650390625,1895.4371337890625,0.0,1819.4232177734373,0.5574942827224731,1.0,0.0,3.0,1.0,0.0
12393180,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.9306638240814208,0.3259339332580566,0.2936262488365173,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1984558105469,0.9956543445587158,0.4010100960731506,0.3795167505741119,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.9307090640068054,0.3257431089878082,0.2284044921398162,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.942452609539032,0.3366900086402893,0.3194692432880401,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.8695138096809387,0.2685510814189911,1.2120332717895508,287.1983642578125,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2421569824219,287.1964416503906,1.0,0.5248026847839355,1.0,1.0,0.0,1.0,-2.9212958812713623,2.9212889671325684,6.868013315397548e-06,2.2592952251434326,0.8668074607849121,0.8668074607849121,0.0,121.58143615722656,104.0,29233.724609375,-0.0,1905.689208984375,1.0,283.1499938964844,286.2010498046875,293.44219970703125,295.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,15644.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324262857437134,1.0,0.0,0.0,2.2947824001312256,2.2947921752929688,3.513794979426166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.0986328125,0.0,387.6629028320313,1895.4371337890625,0.0,1875.4429931640625,0.5732219219207764,1.0,0.0,3.0,1.0,0.0
12393240,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.9390063881874084,0.3261140286922455,0.2937269210815429,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18914794921875,0.9990000128746032,0.4014652371406555,0.3777013123035431,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.938853919506073,0.3257458209991455,0.2283576130867004,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893310546875,0.9504901170730592,0.3367529809474945,0.3194629549980163,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.8760122656822205,0.2684490084648132,1.2112616300582886,287.1890869140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448486328125,297.24151611328125,287.1869506835937,1.0,0.5231696367263794,1.0,1.0,0.0,1.0,-2.918524265289306,2.9185173511505127,6.855560968688224e-06,2.25740385055542,0.8718950152397156,0.8718950152397156,0.0,119.71226501464844,107.0,29354.4375,-0.0,1891.6866455078125,1.0,283.1499938964844,286.19097900390625,293.4488830566406,295.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,15655.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340351343154907,1.0,0.0,0.0,2.3121907711029053,2.3122005462646484,3.567308510810108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.05712890625,0.0,395.4755554199219,1895.4371337890625,0.0,1888.9996337890625,0.5771077275276184,1.0,0.0,3.0,1.0,0.0
12393300,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.9469013214111328,0.3265241086483001,0.2940585017204284,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.9990000128746032,0.4030974209308624,0.3699388206005096,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.9462780952453612,0.3257255554199219,0.2283099293708801,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.161376953125,0.9577958583831788,0.3368838131427765,0.3195405006408691,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617431640625,0.8819135427474976,0.2681731581687927,1.2097924947738647,287.1610717773437,285.27813720703125,293.8853759765625,290.4256896972656,293.8838806152344,297.2417907714844,287.15869140625,1.0,0.5206367373466492,1.0,1.0,0.0,1.0,-2.90759801864624,2.9075911045074463,6.804078111599665e-06,2.2488434314727783,0.8846530318260193,0.8846530318260193,0.0,117.71660614013672,107.0,29623.056640625,-0.0,1864.2635498046875,1.0,283.1499938964844,286.1630249023437,293.4652404785156,295.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,15689.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378952503204346,1.0,0.0,0.0,2.3551113605499268,2.355121612548828,3.700976094478392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.00341796875,0.0,415.2432556152344,1895.4371337890625,0.0,1921.67626953125,0.5867130756378174,1.0,0.0,3.0,1.0,0.0
12393360,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.9525010585784912,0.326904147863388,0.2943723797798157,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352233886719,0.9990000128746032,0.4052006602287292,0.3644630908966064,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.9514443874359132,0.3256931602954864,0.2282613217830658,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.9628644585609436,0.3370029628276825,0.3196172416210174,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.8860594034194946,0.2678975760936737,1.2083652019500732,287.1351013183594,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.2443542480469,287.1329650878906,1.0,0.5187329649925232,1.0,1.0,0.0,1.0,-2.899705410003662,2.899698734283448,6.766985734429909e-06,2.242648839950561,0.8975808620452881,0.8975808620452881,0.0,116.33238983154295,127.0,29894.248046875,-0.0,1844.7396240234373,1.0,283.1499938964844,286.1367492675781,293.4808654785156,295.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,15730.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414470314979553,1.0,0.0,0.0,2.397091865539551,2.3971023559570312,3.834093718069198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.54833984375,0.0,435.2744445800781,1895.4371337890625,0.0,1951.925048828125,0.5961396098136902,1.0,0.0,3.0,1.0,0.0
12393420,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9427356719970704,0.3276887834072113,0.2951445281505584,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.9990000128746032,0.4086918234825134,0.3756783008575439,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9407771825790404,0.3256896138191223,0.2283058017492294,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9529706239700316,0.3372983038425445,0.3199604451656341,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.8765071034431458,0.2674239873886108,1.2065387964248655,287.10400390625,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24713134765625,287.1033935546875,1.0,0.5228769779205322,1.0,1.0,0.0,1.0,-2.912343263626098,2.9123363494873047,6.824902357038809e-06,2.2518951892852783,0.9242614507675172,0.9242614507675172,0.0,119.01333618164062,147.0,30549.4765625,-0.0,1878.388916015625,1.0,283.1499938964844,286.0995483398437,293.5136413574219,295.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,15823.5986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480022311210632,1.0,0.0,0.0,2.478151559829712,2.4781625270843506,4.0977846538226004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.92626953125,0.0,475.9189147949219,1895.4371337890625,0.0,2008.19287109375,0.6174116730690002,1.0,0.0,3.0,1.0,0.0
12393480,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9427356719970704,0.3276887834072113,0.2951445281505584,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.9990000128746032,0.4086918234825134,0.3756783008575439,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9407771825790404,0.3256896138191223,0.2283058017492294,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9529706239700316,0.3372983038425445,0.3199604451656341,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.8765071034431458,0.2674239873886108,1.2065387964248655,287.10400390625,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24713134765625,287.1033935546875,1.0,0.5228769779205322,1.0,1.0,0.0,1.0,-2.912343263626098,2.9123363494873047,6.824902357038809e-06,2.2518951892852783,0.9242614507675172,0.9242614507675172,0.0,119.01333618164062,147.0,30549.4765625,-0.0,1878.388916015625,1.0,283.1499938964844,286.0995483398437,293.5136413574219,295.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,15823.5986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480022311210632,1.0,0.0,0.0,2.478151559829712,2.4781625270843506,4.0977846538226004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.92626953125,0.0,475.9189147949219,1895.4371337890625,0.0,2008.19287109375,0.6174116730690002,1.0,0.0,3.0,1.0,0.0
12393540,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.9038662314414978,0.3283784687519073,0.2961703836917877,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678100585937,0.9784717559814452,0.4095045328140259,0.3881537318229675,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.90146666765213,0.3256522417068481,0.2285850495100021,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.913002610206604,0.3375563621520996,0.320616215467453,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.8441173434257507,0.2668978869915008,1.2061753273010254,287.0677490234375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.2362365722656,287.06610107421875,1.0,0.531959593296051,1.0,1.0,0.0,1.0,-2.929316520690918,2.929309606552124,6.905387181177503e-06,2.265326738357544,0.951753795146942,0.951753795146942,0.0,129.3646697998047,167.0,31380.07421875,-0.0,1957.6727294921875,1.0,283.1499938964844,286.05291748046875,293.5555725097656,295.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,16357.4599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557278275489807,1.0,0.0,0.0,2.588237762451172,2.588249683380127,4.4699402224068763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.7802734375,0.0,537.4110107421875,1895.4371337890625,0.0,2075.206787109375,0.6433411836624146,1.0,0.0,3.0,1.0,0.0
12393600,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.9038662314414978,0.3283784687519073,0.2961703836917877,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678100585937,0.9784717559814452,0.4095045328140259,0.3881537318229675,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.90146666765213,0.3256522417068481,0.2285850495100021,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.913002610206604,0.3375563621520996,0.320616215467453,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.8441173434257507,0.2668978869915008,1.2061753273010254,287.0677490234375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.2362365722656,287.06610107421875,1.0,0.531959593296051,1.0,1.0,0.0,1.0,-2.929316520690918,2.929309606552124,6.905387181177503e-06,2.265326738357544,0.951753795146942,0.951753795146942,0.0,129.3646697998047,167.0,31380.07421875,-0.0,1957.6727294921875,1.0,283.1499938964844,286.05291748046875,293.5555725097656,295.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,16357.4599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557278275489807,1.0,0.0,0.0,2.588237762451172,2.588249683380127,4.4699402224068763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.7802734375,0.0,537.4110107421875,1895.4371337890625,0.0,2075.206787109375,0.6433411836624146,1.0,0.0,3.0,1.0,0.0
