time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393660,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8617404699325562,0.3287571370601654,0.2971668839454651,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.9313067197799684,0.4106963872909546,0.3897276818752289,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8589935302734375,0.3253953456878662,0.2289023548364639,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8693751692771912,0.3376024961471557,0.321329265832901,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8065231442451477,0.2661555707454681,1.206026554107666,287.013671875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.22637939453125,287.01190185546875,1.0,0.5426320433616638,1.0,1.0,0.0,1.0,-2.933431386947632,2.933424472808838,6.924627086846158e-06,2.268432855606079,0.9795180559158324,0.9795180559158324,0.0,145.3244171142578,187.0,32172.1640625,-0.0,2044.3529052734373,1.0,283.1499938964844,285.9926147460937,293.5957336425781,295.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,17121.7421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644743919372559,1.0,0.0,0.0,2.709856510162353,2.709869146347046,4.899885084341804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.27978515625,0.0,612.2894897460938,1895.4371337890625,0.0,2151.93115234375,0.6721698641777039,1.0,0.0,3.0,1.0,0.0
12393720,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8617404699325562,0.3287571370601654,0.2971668839454651,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.9313067197799684,0.4106963872909546,0.3897276818752289,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8589935302734375,0.3253953456878662,0.2289023548364639,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8693751692771912,0.3376024961471557,0.321329265832901,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8065231442451477,0.2661555707454681,1.206026554107666,287.013671875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.22637939453125,287.01190185546875,1.0,0.5426320433616638,1.0,1.0,0.0,1.0,-2.933431386947632,2.933424472808838,6.924627086846158e-06,2.268432855606079,0.9795180559158324,0.9795180559158324,0.0,145.3244171142578,187.0,32172.1640625,-0.0,2044.3529052734373,1.0,283.1499938964844,285.9926147460937,293.5957336425781,295.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,17121.7421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644743919372559,1.0,0.0,0.0,2.709856510162353,2.709869146347046,4.899885084341804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.27978515625,0.0,612.2894897460938,1895.4371337890625,0.0,2151.93115234375,0.6721698641777039,1.0,0.0,3.0,1.0,0.0
12393780,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8291409611701965,0.3289049863815307,0.2980116307735443,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8916969895362854,0.4121852815151214,0.3917835354804992,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8262060284614563,0.3249792456626892,0.2291555702686309,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.8357776403427124,0.337489366531372,0.3219578862190246,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599914550781,0.7730230093002319,0.2652660012245178,1.20552396774292,286.95947265625,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2181091308594,286.95782470703125,1.0,0.5542936325073242,1.0,1.0,0.0,1.0,-2.937374353408813,2.9373674392700195,6.9431930569408e-06,2.2714548110961914,1.0,1.0,0.0,163.21913146972656,175.0,32951.5703125,-0.0,2140.651123046875,1.0,283.1499938964844,285.9320068359375,293.6317443847656,295.7795104980469,293.1499938964844,293.1499938964844,283.1499938964844,18128.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732656002044678,1.0,0.0,0.0,2.8354687690734863,2.8354828357696533,5.364670982999087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.232421875,0.0,697.8556518554688,1895.4371337890625,0.0,2229.891845703125,0.7021046280860901,1.0,0.0,3.0,1.0,0.0
12393840,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8291409611701965,0.3289049863815307,0.2980116307735443,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8916969895362854,0.4121852815151214,0.3917835354804992,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8262060284614563,0.3249792456626892,0.2291555702686309,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.8357776403427124,0.337489366531372,0.3219578862190246,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599914550781,0.7730230093002319,0.2652660012245178,1.20552396774292,286.95947265625,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2181091308594,286.95782470703125,1.0,0.5542936325073242,1.0,1.0,0.0,1.0,-2.937374353408813,2.9373674392700195,6.9431930569408e-06,2.2714548110961914,1.0,1.0,0.0,163.21913146972656,175.0,32951.5703125,-0.0,2140.651123046875,1.0,283.1499938964844,285.9320068359375,293.6317443847656,295.7795104980469,293.1499938964844,293.1499938964844,283.1499938964844,18128.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732656002044678,1.0,0.0,0.0,2.8354687690734863,2.8354828357696533,5.364670982999087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.232421875,0.0,697.8556518554688,1895.4371337890625,0.0,2229.891845703125,0.7021046280860901,1.0,0.0,3.0,1.0,0.0
12393900,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.8227899670600891,0.3289234638214111,0.2982009649276733,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.8846677541732788,0.4129605889320373,0.3926722109317779,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.8196510672569275,0.3247353732585907,0.2291160672903061,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.8292695879936218,0.3373930156230926,0.3220449090003967,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7661855816841125,0.2647849321365356,1.2042100429534912,286.9317321777344,284.95001220703125,294.2749938964844,290.6058959960937,294.2735290527344,297.2142944335937,286.9298400878906,1.0,0.5562624335289001,1.0,1.0,0.0,1.0,-2.9371538162231445,2.9371469020843506,6.942270374565851e-06,2.271336793899536,1.0,1.0,0.0,167.42706298828125,175.0,33331.0390625,-0.0,2161.34716796875,1.0,283.1499938964844,285.90093994140625,293.6485900878906,295.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18967.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774941325187683,1.0,0.0,0.0,2.900844097137451,2.9008586406707764,5.614900828732061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.4443359375,0.0,747.205078125,1895.4371337890625,0.0,2267.6708984375,0.7152674794197083,1.0,0.0,3.0,1.0,0.0
12393960,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8205951452255249,0.3289457261562347,0.2982729375362396,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.8826280832290649,0.4137648046016693,0.3934714198112488,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8172448873519897,0.3245017528533935,0.2289923131465912,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.8269830942153931,0.337301105260849,0.3220136761665344,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.7635540962219238,0.2643098533153534,1.2023463249206543,286.9126281738281,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.2109069824219,286.9112854003906,1.0,0.5568040609359741,1.0,1.0,0.0,1.0,-2.9357759952545166,2.9357690811157227,6.93575475452235e-06,2.270269632339477,1.0,1.0,0.0,168.88433837890625,163.0,33606.44921875,-0.0,2166.265869140625,1.0,283.1499938964844,285.8793640136719,293.6635437011719,295.8533630371094,293.1499938964844,293.1499938964844,283.1499938964844,19571.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813839316368103,1.0,0.0,0.0,2.9466991424560547,2.946714162826538,5.793819468635775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.64501953125,0.0,783.20263671875,1895.4371337890625,0.0,2302.57470703125,0.7292602062225342,1.0,0.0,3.0,1.0,0.0
12394020,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.8234686851501465,0.3290227651596069,0.2982591688632965,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8871694803237915,0.4154555201530456,0.394957959651947,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.8197409510612488,0.3240871131420135,0.2286350131034851,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.829697847366333,0.3371609151363373,0.3217908143997192,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.7654679417610168,0.2634131014347076,1.1978896856307983,286.8722839355469,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.20538330078125,286.87115478515625,1.0,0.5547318458557129,1.0,1.0,0.0,1.0,-2.9314932823181152,2.9314863681793213,6.915478024893673e-06,2.2669332027435303,1.0,1.0,0.0,166.78839111328125,151.0,34178.8046875,-0.0,2148.398193359375,1.0,283.1499938964844,285.8334655761719,293.69244384765625,295.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,20933.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882368564605713,1.0,0.0,0.0,3.047531843185425,3.0475478172302246,6.19711840954551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.693359375,0.0,866.3862915039062,1895.4371337890625,0.0,2364.39990234375,0.7539269328117371,1.0,0.0,3.0,1.0,0.0
12394080,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.8234686851501465,0.3290227651596069,0.2982591688632965,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8871694803237915,0.4154555201530456,0.394957959651947,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.8197409510612488,0.3240871131420135,0.2286350131034851,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.829697847366333,0.3371609151363373,0.3217908143997192,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.7654679417610168,0.2634131014347076,1.1978896856307983,286.8722839355469,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.20538330078125,286.87115478515625,1.0,0.5547318458557129,1.0,1.0,0.0,1.0,-2.9314932823181152,2.9314863681793213,6.915478024893673e-06,2.2669332027435303,1.0,1.0,0.0,166.78839111328125,151.0,34178.8046875,-0.0,2148.398193359375,1.0,283.1499938964844,285.8334655761719,293.69244384765625,295.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,20933.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882368564605713,1.0,0.0,0.0,3.047531843185425,3.0475478172302246,6.19711840954551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.693359375,0.0,866.3862915039062,1895.4371337890625,0.0,2364.39990234375,0.7539269328117371,1.0,0.0,3.0,1.0,0.0
12394140,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.833060622215271,0.3291464745998382,0.2981296479701996,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.8998263478279114,0.4172447323799133,0.3963741660118103,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.8289399147033691,0.3237557411193847,0.2282105088233947,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.8392569422721863,0.3370955884456634,0.3214686214923858,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377685546875,0.7741616368293762,0.2626082599163055,1.1930335760116575,286.8374938964844,284.95001220703125,294.4684753417969,290.69293212890625,294.4670104980469,297.2013244628906,286.8365783691406,1.0,0.5500034093856812,1.0,1.0,0.0,1.0,-2.9263055324554443,2.926298856735229,6.890936674608383e-06,2.262883186340332,1.0,1.0,0.0,160.4307098388672,139.0,34695.39453125,-0.0,2107.76318359375,1.0,283.1499938964844,285.7929382324219,293.7214050292969,295.97833251953125,293.1499938964844,293.1499938964844,283.1499938964844,22230.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939427495002747,1.0,0.0,0.0,3.140492677688598,3.140509605407715,6.580954732271493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.607421875,0.0,948.1134643554688,1895.4371337890625,0.0,2416.1796875,0.7766892313957214,1.0,0.0,3.0,1.0,0.0
12394200,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.833060622215271,0.3291464745998382,0.2981296479701996,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.8998263478279114,0.4172447323799133,0.3963741660118103,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.8289399147033691,0.3237557411193847,0.2282105088233947,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.8392569422721863,0.3370955884456634,0.3214686214923858,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377685546875,0.7741616368293762,0.2626082599163055,1.1930335760116575,286.8374938964844,284.95001220703125,294.4684753417969,290.69293212890625,294.4670104980469,297.2013244628906,286.8365783691406,1.0,0.5500034093856812,1.0,1.0,0.0,1.0,-2.9263055324554443,2.926298856735229,6.890936674608383e-06,2.262883186340332,1.0,1.0,0.0,160.4307098388672,139.0,34695.39453125,-0.0,2107.76318359375,1.0,283.1499938964844,285.7929382324219,293.7214050292969,295.97833251953125,293.1499938964844,293.1499938964844,283.1499938964844,22230.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939427495002747,1.0,0.0,0.0,3.140492677688598,3.140509605407715,6.580954732271493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.607421875,0.0,948.1134643554688,1895.4371337890625,0.0,2416.1796875,0.7766892313957214,1.0,0.0,3.0,1.0,0.0
12394260,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074035644531,0.8482199311256409,0.3293026983737945,0.297942191362381,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.80731201171875,0.9202446937561036,0.4191151261329651,0.3977752327919006,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074035644531,0.8435680866241455,0.3235052824020386,0.2277729362249374,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.807373046875,0.8546110391616821,0.3371025919914245,0.3211205303668976,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075256347656,0.7884576320648193,0.2618949115276336,1.1881392002105713,286.8072814941406,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.19842529296875,286.8065185546875,1.0,0.543763279914856,1.0,1.0,0.0,1.0,-2.920936822891236,2.9209299087524414,6.865573141112691e-06,2.2586870193481445,1.0,1.0,0.0,151.64389038085938,127.0,35171.94140625,-0.0,2054.862060546875,1.0,283.1499938964844,285.7567749023437,293.7513732910156,296.0371398925781,293.1499938964844,293.1499938964844,283.1499938964844,23477.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988235354423523,1.0,0.0,0.0,3.227379322052002,3.2273974418640137,6.950137390049349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.55322265625,0.0,1029.004150390625,1895.4371337890625,0.0,2460.673828125,0.7979815006256104,1.0,0.0,3.0,1.0,0.0
12394320,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074035644531,0.8482199311256409,0.3293026983737945,0.297942191362381,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.80731201171875,0.9202446937561036,0.4191151261329651,0.3977752327919006,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074035644531,0.8435680866241455,0.3235052824020386,0.2277729362249374,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.807373046875,0.8546110391616821,0.3371025919914245,0.3211205303668976,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075256347656,0.7884576320648193,0.2618949115276336,1.1881392002105713,286.8072814941406,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.19842529296875,286.8065185546875,1.0,0.543763279914856,1.0,1.0,0.0,1.0,-2.920936822891236,2.9209299087524414,6.865573141112691e-06,2.2586870193481445,1.0,1.0,0.0,151.64389038085938,127.0,35171.94140625,-0.0,2054.862060546875,1.0,283.1499938964844,285.7567749023437,293.7513732910156,296.0371398925781,293.1499938964844,293.1499938964844,283.1499938964844,23477.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988235354423523,1.0,0.0,0.0,3.227379322052002,3.2273974418640137,6.950137390049349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.55322265625,0.0,1029.004150390625,1895.4371337890625,0.0,2460.673828125,0.7979815006256104,1.0,0.0,3.0,1.0,0.0
12394380,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.866683304309845,0.3294520676136017,0.2977489233016968,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.9452781081199646,0.4208137392997741,0.3990162014961242,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.8614476323127747,0.3233413696289062,0.227396011352539,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.8733823895454407,0.3371592164039612,0.3208191692829132,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.8056361675262451,0.2613338828086853,1.1839275360107422,286.78271484375,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.1965637207031,286.781982421875,1.0,0.5375419855117798,1.0,1.0,0.0,1.0,-2.91631817817688,2.916311264038086,6.843788014521124e-06,2.255075693130493,1.0,1.0,0.0,142.7530517578125,127.0,35576.00390625,-0.0,2002.8817138671875,1.0,283.1499938964844,285.7267150878906,293.77862548828125,296.08868408203125,293.1499938964844,293.1499938964844,283.1499938964844,24581.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802668571472168,1.0,0.0,0.0,3.3023793697357178,3.302398204803467,7.276914288922853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.52099609375,0.0,1102.4224853515625,1895.4371337890625,0.0,2495.848388671875,0.8134174942970276,1.0,0.0,3.0,1.0,0.0
12394440,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.8696345686912537,0.3294745683670044,0.2977207601070404,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.9490520358085632,0.4210501611232757,0.3991863429546356,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808837890625,0.8643158078193665,0.3233240246772766,0.2273455262184143,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.8763783574104309,0.3371713757514953,0.3207789063453674,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.8082974553108215,0.2612626850605011,1.183362364768982,286.78076171875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.19635009765625,286.7801208496094,1.0,0.5366572737693787,1.0,1.0,0.0,1.0,-2.915700435638428,2.915693521499634,6.840875812486047e-06,2.254592180252075,1.0,1.0,0.0,141.4843292236328,115.0,35618.421875,-0.0,1995.546142578125,1.0,283.1499938964844,285.7240600585937,293.7821960449219,296.0950012207031,293.1499938964844,293.1499938964844,283.1499938964844,24687.921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031471967697144,1.0,0.0,0.0,3.3095295429229736,3.3095483779907227,7.30845897578547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.05419921875,0.0,1109.5986328125,1895.4371337890625,0.0,2500.234375,0.8181262612342834,1.0,0.0,3.0,1.0,0.0
12394500,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.8832222819328308,0.3295614421367645,0.2976027429103851,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.9653193354606628,0.4220371544361114,0.3999010920524597,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.8775650262832642,0.3232553005218506,0.2271400094032287,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.8901397585868835,0.3372252285480499,0.3206165432929992,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660522460937,0.8198750615119934,0.2609731256961822,1.181044340133667,286.7657470703125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.195556640625,286.76483154296875,1.0,0.5329008102416992,1.0,1.0,0.0,1.0,-2.913188934326172,2.913182020187378,6.829044650658034e-06,2.2526276111602783,1.0,1.0,0.0,136.08702087402344,115.0,35864.4296875,-0.0,1964.5653076171875,1.0,283.1499938964844,285.7054748535156,293.79803466796875,296.12518310546875,293.1499938964844,293.1499938964844,283.1499938964844,25404.138671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051774501800537,1.0,0.0,0.0,3.357192277908325,3.3572115898132324,7.52048265439953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.5029296875,0.0,1158.2327880859375,1895.4371337890625,0.0,2518.855224609375,0.8270178437232971,1.0,0.0,3.0,1.0,0.0
12394560,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7573547363281,0.8990666270256042,0.3296482264995575,0.2974746227264404,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.98188978433609,0.4230362176895141,0.4006175994873047,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7573547363281,0.8931121826171875,0.3232001662254333,0.226937249302864,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.75732421875,0.906187117099762,0.3372909724712372,0.3204568326473236,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574462890625,0.8328260779380798,0.2606997191905975,1.178762435913086,286.7572631835937,284.95001220703125,294.6984558105469,290.79376220703125,294.6969909667969,297.1949157714844,286.7567138671875,1.0,0.529047966003418,1.0,1.0,0.0,1.0,-2.910717487335205,2.910710573196411,6.8174103944329545e-06,2.2506935596466064,1.0,1.0,0.0,130.5521240234375,103.0,36041.2265625,-0.0,1933.0196533203125,1.0,283.1499938964844,285.6941833496094,293.8133544921875,296.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,25870.99609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070798516273499,1.0,0.0,0.0,3.387899875640869,3.3879194259643555,7.658688900846755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.353515625,0.0,1190.3067626953125,1895.4371337890625,0.0,2536.327880859375,0.8373545408248901,1.0,0.0,3.0,1.0,0.0
12394620,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.9317609071731568,0.3297629654407501,0.2972842752933502,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72979736328125,0.9990000128746032,0.4255121350288391,0.3900925815105438,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.9244815111160278,0.3230760991573334,0.226611778140068,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299499511719,0.9399632215499878,0.3374055027961731,0.3202414512634277,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.730224609375,0.8578782677650452,0.2601505517959595,1.1747466325759888,286.7297668457031,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.195068359375,286.728271484375,1.0,0.5204207301139832,1.0,1.0,0.0,1.0,-2.8922231197357178,2.892216444015503,6.732194378855638e-06,2.2369000911712646,1.0,1.0,0.0,121.21709442138672,91.0,36351.36328125,-0.0,1856.9796142578125,1.0,283.1499938964844,285.6612854003906,293.8441772460937,296.2057800292969,293.1499938964844,293.1499938964844,283.1499938964844,27034.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106855154037476,1.0,0.0,0.0,3.463270664215088,3.4632914066314697,8.003245852705732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.56884765625,0.0,1271.5301513671875,1895.4371337890625,0.0,2569.507568359375,0.855854332447052,1.0,0.0,3.0,1.0,0.0
12394680,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.9317609071731568,0.3297629654407501,0.2972842752933502,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72979736328125,0.9990000128746032,0.4255121350288391,0.3900925815105438,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.9244815111160278,0.3230760991573334,0.226611778140068,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299499511719,0.9399632215499878,0.3374055027961731,0.3202414512634277,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.730224609375,0.8578782677650452,0.2601505517959595,1.1747466325759888,286.7297668457031,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.195068359375,286.728271484375,1.0,0.5204207301139832,1.0,1.0,0.0,1.0,-2.8922231197357178,2.892216444015503,6.732194378855638e-06,2.2369000911712646,1.0,1.0,0.0,121.21709442138672,91.0,36351.36328125,-0.0,1856.9796142578125,1.0,283.1499938964844,285.6612854003906,293.8441772460937,296.2057800292969,293.1499938964844,293.1499938964844,283.1499938964844,27034.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106855154037476,1.0,0.0,0.0,3.463270664215088,3.4632914066314697,8.003245852705732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.56884765625,0.0,1271.5301513671875,1895.4371337890625,0.0,2569.507568359375,0.855854332447052,1.0,0.0,3.0,1.0,0.0
12394740,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.9602806568145752,0.3296643197536468,0.2970150411128998,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.9990000128746032,0.4316520988941192,0.3594401776790619,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.9532315135002136,0.3228183388710022,0.22627754509449,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.9677834510803224,0.3373922705650329,0.320017397403717,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68426513671875,0.880746066570282,0.2595370709896087,1.1708980798721311,286.6837463378906,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2109375,286.6818542480469,1.0,0.5094316601753235,1.0,1.0,0.0,1.0,-2.849939584732056,2.84993314743042,6.536439286719542e-06,2.204040288925171,1.0,1.0,0.0,113.45362854003906,111.0,36445.23828125,-0.0,1752.308837890625,1.0,283.1499938964844,285.6162109375,293.8695678710937,296.2413330078125,293.1499938964844,293.1499938964844,283.1499938964844,28184.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130159974098206,1.0,0.0,0.0,3.5361249446868896,3.536146640777588,8.343504873664642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.50830078125,0.0,1353.47509765625,1895.4371337890625,0.0,2590.994873046875,0.8737430572509766,1.0,0.0,3.0,1.0,0.0
12394800,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.9602806568145752,0.3296643197536468,0.2970150411128998,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.9990000128746032,0.4316520988941192,0.3594401776790619,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.9532315135002136,0.3228183388710022,0.22627754509449,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.9677834510803224,0.3373922705650329,0.320017397403717,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68426513671875,0.880746066570282,0.2595370709896087,1.1708980798721311,286.6837463378906,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2109375,286.6818542480469,1.0,0.5094316601753235,1.0,1.0,0.0,1.0,-2.849939584732056,2.84993314743042,6.536439286719542e-06,2.204040288925171,1.0,1.0,0.0,113.45362854003906,111.0,36445.23828125,-0.0,1752.308837890625,1.0,283.1499938964844,285.6162109375,293.8695678710937,296.2413330078125,293.1499938964844,293.1499938964844,283.1499938964844,28184.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130159974098206,1.0,0.0,0.0,3.5361249446868896,3.536146640777588,8.343504873664642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.50830078125,0.0,1353.47509765625,1895.4371337890625,0.0,2590.994873046875,0.8737430572509766,1.0,0.0,3.0,1.0,0.0
12394860,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.962687373161316,0.3295600116252899,0.2968862354755401,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.9990000128746032,0.4389603435993194,0.3566930294036865,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.9555985927581788,0.3226111531257629,0.2260979264974594,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.9702109098434448,0.3374339640140533,0.3200080990791321,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.8824300169944763,0.2590663135051727,1.1684799194335938,286.6580810546875,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2338562011719,286.6581115722656,1.0,0.5089386105537415,1.0,1.0,0.0,1.0,-2.843291521072388,2.843285083770752,6.50434049020987e-06,2.198158502578736,1.0,1.0,0.0,112.64006042480467,131.0,36775.9453125,-0.0,1738.140380859375,1.0,283.1499938964844,285.58758544921875,293.8966064453125,296.2801208496094,293.1499938964844,293.1499938964844,283.1499938964844,29323.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140918016433716,1.0,0.0,0.0,3.606863021850586,3.6068854331970215,8.680656833348621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.01171875,0.0,1436.33740234375,1895.4371337890625,0.0,2600.92431640625,0.8911142349243164,1.0,0.0,3.0,1.0,0.0
12394920,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.962687373161316,0.3295600116252899,0.2968862354755401,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.9990000128746032,0.4389603435993194,0.3566930294036865,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.9555985927581788,0.3226111531257629,0.2260979264974594,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.9702109098434448,0.3374339640140533,0.3200080990791321,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.8824300169944763,0.2590663135051727,1.1684799194335938,286.6580810546875,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2338562011719,286.6581115722656,1.0,0.5089386105537415,1.0,1.0,0.0,1.0,-2.843291521072388,2.843285083770752,6.50434049020987e-06,2.198158502578736,1.0,1.0,0.0,112.64006042480467,131.0,36775.9453125,-0.0,1738.140380859375,1.0,283.1499938964844,285.58758544921875,293.8966064453125,296.2801208496094,293.1499938964844,293.1499938964844,283.1499938964844,29323.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140918016433716,1.0,0.0,0.0,3.606863021850586,3.6068854331970215,8.680656833348621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.01171875,0.0,1436.33740234375,1895.4371337890625,0.0,2600.92431640625,0.8911142349243164,1.0,0.0,3.0,1.0,0.0
12394980,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.9439024329185486,0.3295191526412964,0.2969857454299927,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.9990000128746032,0.4428389966487884,0.3767889142036438,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.9362660050392152,0.3225318789482116,0.2261323183774948,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.9522989988327026,0.3375976383686065,0.3202852606773376,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6599426269531,0.8660158514976501,0.2587178349494934,1.1675410270690918,286.6601867675781,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.23895263671875,286.66119384765625,1.0,0.5157371163368225,1.0,1.0,0.0,1.0,-2.866786003112793,2.866779565811157,6.6116490415879525e-06,2.216040849685669,1.0,1.0,0.0,117.45763397216795,151.0,37351.359375,-0.0,1798.12109375,1.0,283.1499938964844,285.5782775878906,293.9347229003906,296.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,30454.146484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162568807601929,1.0,0.0,0.0,3.675760507583618,3.675783634185791,9.015455475491764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.90087890625,0.0,1520.229736328125,1895.4371337890625,0.0,2620.927490234375,0.908037543296814,1.0,0.0,3.0,1.0,0.0
12395040,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.9439024329185486,0.3295191526412964,0.2969857454299927,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.9990000128746032,0.4428389966487884,0.3767889142036438,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.9362660050392152,0.3225318789482116,0.2261323183774948,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.9522989988327026,0.3375976383686065,0.3202852606773376,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6599426269531,0.8660158514976501,0.2587178349494934,1.1675410270690918,286.6601867675781,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.23895263671875,286.66119384765625,1.0,0.5157371163368225,1.0,1.0,0.0,1.0,-2.866786003112793,2.866779565811157,6.6116490415879525e-06,2.216040849685669,1.0,1.0,0.0,117.45763397216795,151.0,37351.359375,-0.0,1798.12109375,1.0,283.1499938964844,285.5782775878906,293.9347229003906,296.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,30454.146484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162568807601929,1.0,0.0,0.0,3.675760507583618,3.675783634185791,9.015455475491764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.90087890625,0.0,1520.229736328125,1895.4371337890625,0.0,2620.927490234375,0.908037543296814,1.0,0.0,3.0,1.0,0.0
12395100,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654663085937,0.9289577603340148,0.329508900642395,0.2970965504646301,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.9990000128746032,0.4431876838207245,0.3928751945495605,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654663085937,0.9213175773620604,0.3225414752960205,0.2262236773967743,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.9377161264419556,0.337724357843399,0.3205203711986542,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.854148268699646,0.2585624158382416,1.1674463748931885,286.66558837890625,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.2332458496094,286.6666564941406,1.0,0.5212339758872986,1.0,1.0,0.0,1.0,-2.8865232467651367,2.886516571044922,6.702813152514864e-06,2.2312138080596924,1.0,1.0,0.0,121.51737213134766,151.0,37732.421875,-0.0,1849.287353515625,1.0,283.1499938964844,285.5755310058594,293.95635986328125,296.3878173828125,293.1499938964844,293.1499938964844,283.1499938964844,31149.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181284666061401,1.0,0.0,0.0,3.717495679855346,3.717519521713257,9.221344043908176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9873046875,0.0,1572.60302734375,1895.4371337890625,0.0,2638.239501953125,0.9154790043830872,1.0,0.0,3.0,1.0,0.0
12395160,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.9122740030288696,0.32951220870018,0.2972429692745209,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795959472656,0.9990000128746032,0.4424798488616943,0.411988615989685,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.9052581191062928,0.3225822448730469,0.226357877254486,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.9208961725234984,0.3378784656524658,0.3208105564117431,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791687011719,0.8412606120109558,0.2584068477153778,1.1675076484680176,286.6795959472656,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.2225036621094,286.68121337890625,1.0,0.5278268456459045,1.0,1.0,0.0,1.0,-2.910228490829468,2.910221576690674,6.813238542235922e-06,2.24948525428772,1.0,1.0,0.0,126.53990173339844,171.0,38092.30078125,-0.0,1912.356201171875,1.0,283.1499938964844,285.58123779296875,293.97784423828125,296.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,31579.146484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204728960990906,1.0,0.0,0.0,3.743037462234497,3.7430615425109854,9.348493108518596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.9814453125,0.0,1605.2408447265625,1895.4371337890625,0.0,2659.951171875,0.9245651960372924,1.0,0.0,3.0,1.0,0.0
12395220,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8625256419181824,0.3293425142765045,0.2978187501430511,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.956714928150177,0.4407179057598114,0.4184311032295227,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8566609621047974,0.3225502371788025,0.2268847376108169,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.869905412197113,0.3380684852600097,0.3217332065105438,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.7980917692184448,0.2579109668731689,1.1689021587371826,286.6839294433594,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1985168457031,286.6842041015625,1.0,0.5408921837806702,1.0,1.0,0.0,1.0,-2.9221532344818115,2.9221463203430176,6.870570359751582e-06,2.259310245513916,1.0,1.0,0.0,144.7945556640625,191.0,38598.47265625,-0.0,2022.780517578125,1.0,283.1499938964844,285.5724792480469,294.0173645019531,296.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,32699.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260073065757751,1.0,0.0,0.0,3.808860063552856,3.808884859085083,9.680177299742354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.09619140625,0.0,1691.4251708984375,1895.4371337890625,0.0,2711.309814453125,0.940737247467041,1.0,0.0,3.0,1.0,0.0
12395280,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8625256419181824,0.3293425142765045,0.2978187501430511,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.956714928150177,0.4407179057598114,0.4184311032295227,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8566609621047974,0.3225502371788025,0.2268847376108169,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.869905412197113,0.3380684852600097,0.3217332065105438,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.7980917692184448,0.2579109668731689,1.1689021587371826,286.6839294433594,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1985168457031,286.6842041015625,1.0,0.5408921837806702,1.0,1.0,0.0,1.0,-2.9221532344818115,2.9221463203430176,6.870570359751582e-06,2.259310245513916,1.0,1.0,0.0,144.7945556640625,191.0,38598.47265625,-0.0,2022.780517578125,1.0,283.1499938964844,285.5724792480469,294.0173645019531,296.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,32699.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260073065757751,1.0,0.0,0.0,3.808860063552856,3.808884859085083,9.680177299742354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.09619140625,0.0,1691.4251708984375,1895.4371337890625,0.0,2711.309814453125,0.940737247467041,1.0,0.0,3.0,1.0,0.0
12395340,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.8264667391777039,0.3289456963539123,0.2982396483421325,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.909475564956665,0.4412183463573456,0.4192802608013153,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.8213215470314026,0.3223837614059448,0.2273580580949783,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.8333757519721985,0.3381258845329284,0.3225849568843841,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.7624414563179016,0.257280021905899,1.1698507070541382,286.6789245605469,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1883544921875,286.6790771484375,1.0,0.5537790060043335,1.0,1.0,0.0,1.0,-2.926411390304565,2.9264044761657715,6.890602435305482e-06,2.2625997066497803,1.0,1.0,0.0,164.60118103027344,179.0,39025.7421875,-0.0,2128.765625,1.0,283.1499938964844,285.5585021972656,294.0475769042969,296.5668640136719,293.1499938964844,293.1499938964844,283.04998779296875,33816.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304827809333801,1.0,0.0,0.0,3.8733572959899902,3.873383045196533,1.0010791129388965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.77392578125,0.0,1778.81396484375,1895.4371337890625,0.0,2752.9404296875,0.9555849432945251,1.0,0.0,3.0,1.0,0.0
12395400,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.8264667391777039,0.3289456963539123,0.2982396483421325,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.909475564956665,0.4412183463573456,0.4192802608013153,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.8213215470314026,0.3223837614059448,0.2273580580949783,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.8333757519721985,0.3381258845329284,0.3225849568843841,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.7624414563179016,0.257280021905899,1.1698507070541382,286.6789245605469,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1883544921875,286.6790771484375,1.0,0.5537790060043335,1.0,1.0,0.0,1.0,-2.926411390304565,2.9264044761657715,6.890602435305482e-06,2.2625997066497803,1.0,1.0,0.0,164.60118103027344,179.0,39025.7421875,-0.0,2128.765625,1.0,283.1499938964844,285.5585021972656,294.0475769042969,296.5668640136719,293.1499938964844,293.1499938964844,283.04998779296875,33816.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304827809333801,1.0,0.0,0.0,3.8733572959899902,3.873383045196533,1.0010791129388965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.77392578125,0.0,1778.81396484375,1895.4371337890625,0.0,2752.9404296875,0.9555849432945251,1.0,0.0,3.0,1.0,0.0
12395460,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.8159791827201843,0.3281885385513305,0.2979128956794739,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.8978180885314941,0.4423124194145202,0.4205131530761719,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.8109681010246277,0.3219667971134186,0.2273201942443847,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.8232893347740173,0.3379434943199157,0.3227516412734985,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7521816492080688,0.2564712464809418,1.1677546501159668,286.61376953125,284.95001220703125,295.2997741699219,291.0608215332031,295.2983703613281,297.1815185546875,286.61334228515625,1.0,0.5570029616355896,1.0,1.0,0.0,1.0,-2.925145149230957,2.925138235092163,6.884898084535962e-06,2.2617337703704834,1.0,1.0,0.0,171.39596557617188,167.0,39828.5546875,-0.0,2160.492431640625,1.0,283.05206298828125,285.47760009765625,294.09405517578125,296.6732788085937,293.1499938964844,293.1499938964844,282.75,34753.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383861184120178,1.0,0.0,0.0,3.9266629219055176,3.926689624786377,1.0288226803822909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.283203125,0.0,1853.2705078125,1895.4371337890625,0.0,2826.640625,0.9665979146957396,1.0,0.0,3.0,1.0,0.0
12395520,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.8159791827201843,0.3281885385513305,0.2979128956794739,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.8978180885314941,0.4423124194145202,0.4205131530761719,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.8109681010246277,0.3219667971134186,0.2273201942443847,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.8232893347740173,0.3379434943199157,0.3227516412734985,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7521816492080688,0.2564712464809418,1.1677546501159668,286.61376953125,284.95001220703125,295.2997741699219,291.0608215332031,295.2983703613281,297.1815185546875,286.61334228515625,1.0,0.5570029616355896,1.0,1.0,0.0,1.0,-2.925145149230957,2.925138235092163,6.884898084535962e-06,2.2617337703704834,1.0,1.0,0.0,171.39596557617188,167.0,39828.5546875,-0.0,2160.492431640625,1.0,283.05206298828125,285.47760009765625,294.09405517578125,296.6732788085937,293.1499938964844,293.1499938964844,282.75,34753.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383861184120178,1.0,0.0,0.0,3.9266629219055176,3.926689624786377,1.0288226803822909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.283203125,0.0,1853.2705078125,1895.4371337890625,0.0,2826.640625,0.9665979146957396,1.0,0.0,3.0,1.0,0.0
