time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395580,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.8157230019569397,0.3266884386539459,0.2967723309993744,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.8992416262626648,0.4429538249969482,0.421254426240921,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.8110543489456177,0.32097128033638,0.2267473489046096,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4277648925781,0.8235905170440674,0.3372102379798889,0.3222116827964782,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.7518640756607056,0.2552662491798401,1.1629070043563845,286.42755126953125,284.95001220703125,295.37127685546875,291.0950927734375,295.369873046875,297.1711730957031,286.426025390625,1.0,0.5552629828453064,1.0,1.0,0.0,1.0,-2.917508840560913,2.9175021648406982,6.849209967185743e-06,2.255922555923462,1.0,1.0,0.0,170.5949249267578,167.0,41397.19921875,0.0,2143.391357421875,1.0,282.7570495605469,285.26239013671875,294.1595458984375,296.86083984375,293.1499938964844,293.1499938964844,282.75,35240.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541064858436584,1.0,0.0,0.0,3.954051733016968,3.9540786743164062,1.043224983732216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.6728515625,0.0,1892.3218994140625,1895.4371337890625,0.0,2973.7470703125,0.9731140732765198,1.0,0.0,3.0,1.0,0.0
12395640,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.8158237934112549,0.3266201317310333,0.2967040538787842,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261779785156,0.8994432687759399,0.4429776072502136,0.4212687611579895,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.8111746907234192,0.3209244608879089,0.2267100811004638,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263916015625,0.8237174153327942,0.337174117565155,0.3221719264984131,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.751957356929779,0.2552110850811004,1.1626360416412354,286.4262084960937,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1707458496094,286.4249267578125,1.0,0.5551130771636963,1.0,1.0,0.0,1.0,-2.9170258045196533,2.9170191287994385,6.846943051641574e-06,2.255549430847168,1.0,1.0,0.0,170.466064453125,155.0,41407.32421875,0.0,2141.923583984375,1.0,282.7560119628906,285.2610168457031,294.1585388183594,296.8586730957031,293.1499938964844,293.1499938964844,282.45001220703125,35255.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543696403503418,1.0,0.0,0.0,3.954924106597901,3.954951047897339,1.0436853017381509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.19091796875,0.0,1893.5745849609373,1895.4371337890625,0.0,2976.21337890625,0.9733216166496276,1.0,0.0,3.0,1.0,0.0
12395700,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817687988281,0.8178602457046509,0.3255891501903534,0.2958090305328369,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9029229879379272,0.4431208670139313,0.421414703130722,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.8134627938270569,0.3201990127563476,0.2262119799852371,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8260778188705444,0.3365915715694427,0.3216284811496734,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.7538519501686096,0.2544187009334564,1.159041166305542,286.2803039550781,284.95001220703125,295.4114685058594,291.11456298828125,295.4100341796875,297.16412353515625,286.2714233398437,1.0,0.5528478026390076,1.0,1.0,0.0,1.0,-2.910555601119995,2.910548686981201,6.8166614255460445e-06,2.250572681427002,1.0,1.0,0.0,168.29913330078125,155.0,42713.05859375,0.0,2120.11669921875,1.0,282.4935913085937,285.0853881835937,294.2024841308594,297.0330810546875,293.1499938964844,293.1499938964844,282.45001220703125,35425.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645215630531311,1.0,0.0,0.0,3.964431047439575,3.9644582271575928,1.0487090094102314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.96240234375,0.0,1907.2630615234373,1895.4371337890625,0.0,3071.417236328125,0.9755831360816956,1.0,0.0,3.0,1.0,0.0
12395760,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.8207085132598877,0.3244136571884155,0.2946829795837402,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.907639980316162,0.443136990070343,0.4213481545448303,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.8165889382362366,0.3193488121032715,0.2255638092756271,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.8293120861053467,0.3358856439590454,0.3208901584148407,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7565758228302002,0.2535204291343689,1.154670238494873,286.2314758300781,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1565856933594,286.23016357421875,1.0,0.5499091744422913,1.0,1.0,0.0,1.0,-2.9022040367126465,2.9021971225738525,6.777645012334688e-06,2.24413537979126,1.0,1.0,0.0,165.4241180419922,143.0,42896.04296875,0.0,2091.718017578125,1.0,282.4558410644531,285.0397644042969,294.1920471191406,296.9906616210937,293.1499938964844,293.1499938964844,282.1499938964844,35556.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692812919616699,1.0,0.0,0.0,3.971766471862793,3.9717936515808105,1.0525935749683413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.9921875,0.0,1917.8697509765625,1895.4371337890625,0.0,3116.06884765625,0.9773280024528505,1.0,0.0,3.0,1.0,0.0
12395820,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.829430103302002,0.3218778967857361,0.2922235429286957,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.9220112562179564,0.4429814517498016,0.4210002720355987,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8258131742477417,0.3174798786640167,0.2241094410419464,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8389498591423035,0.3342917859554291,0.3191844820976257,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.76506507396698,0.2515650391578674,1.1449096202850342,286.0349426269531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1415100097656,286.0335388183594,1.0,0.5426046848297119,1.0,1.0,0.0,1.0,-2.8833024501800537,2.883295774459839,6.689674592053052e-06,2.2295310497283936,1.0,1.0,0.0,157.8329315185547,131.0,44308.43359375,0.0,2022.67626953125,1.0,282.1558837890625,284.81805419921875,294.2187805175781,297.1052551269531,293.1499938964844,293.1499938964844,281.8500061035156,35736.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819113373756409,1.0,0.0,0.0,3.981787919998169,3.9818153381347656,1.0579119589237962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.21435546875,0.0,1932.423828125,1895.4371337890625,0.0,3234.490234375,0.979711651802063,1.0,0.0,3.0,1.0,0.0
12395880,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.829430103302002,0.3218778967857361,0.2922235429286957,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.9220112562179564,0.4429814517498016,0.4210002720355987,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8258131742477417,0.3174798786640167,0.2241094410419464,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8389498591423035,0.3342917859554291,0.3191844820976257,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.76506507396698,0.2515650391578674,1.1449096202850342,286.0349426269531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1415100097656,286.0335388183594,1.0,0.5426046848297119,1.0,1.0,0.0,1.0,-2.8833024501800537,2.883295774459839,6.689674592053052e-06,2.2295310497283936,1.0,1.0,0.0,157.8329315185547,131.0,44308.43359375,0.0,2022.67626953125,1.0,282.1558837890625,284.81805419921875,294.2187805175781,297.1052551269531,293.1499938964844,293.1499938964844,281.8500061035156,35736.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819113373756409,1.0,0.0,0.0,3.981787919998169,3.9818153381347656,1.0579119589237962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.21435546875,0.0,1932.423828125,1895.4371337890625,0.0,3234.490234375,0.979711651802063,1.0,0.0,3.0,1.0,0.0
12395940,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.8418160676956177,0.3191439211368561,0.2895096242427826,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83612060546875,0.9419321417808532,0.4425970315933227,0.4203654527664184,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.8386169672012329,0.3154264688491821,0.2224702686071396,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.8525776267051697,0.3324951529502868,0.3172120153903961,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.836669921875,0.7773038148880005,0.2494366466999054,1.1340192556381226,285.8361511230469,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1261291503906,285.8346862792969,1.0,0.5339407324790955,1.0,1.0,0.0,1.0,-2.8618485927581787,2.861842155456543,6.590470547962468e-06,2.2129313945770264,1.0,1.0,0.0,148.6855926513672,119.0,45663.27734375,0.0,1942.74853515625,1.0,281.8558349609375,284.59527587890625,294.2479248046875,297.21728515625,293.1499938964844,293.1499938964844,281.54998779296875,35843.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928796648979187,1.0,0.0,0.0,3.9877450466156006,3.987772464752197,1.0610797289700713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.2939453125,0.0,1941.1099853515625,1895.4371337890625,0.0,3337.12744140625,0.9811285138130188,1.0,0.0,3.0,1.0,0.0
12396000,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.8418160676956177,0.3191439211368561,0.2895096242427826,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83612060546875,0.9419321417808532,0.4425970315933227,0.4203654527664184,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.8386169672012329,0.3154264688491821,0.2224702686071396,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.8525776267051697,0.3324951529502868,0.3172120153903961,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.836669921875,0.7773038148880005,0.2494366466999054,1.1340192556381226,285.8361511230469,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1261291503906,285.8346862792969,1.0,0.5339407324790955,1.0,1.0,0.0,1.0,-2.8618485927581787,2.861842155456543,6.590470547962468e-06,2.2129313945770264,1.0,1.0,0.0,148.6855926513672,119.0,45663.27734375,0.0,1942.74853515625,1.0,281.8558349609375,284.59527587890625,294.2479248046875,297.21728515625,293.1499938964844,293.1499938964844,281.54998779296875,35843.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928796648979187,1.0,0.0,0.0,3.9877450466156006,3.987772464752197,1.0610797289700713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.2939453125,0.0,1941.1099853515625,1895.4371337890625,0.0,3337.12744140625,0.9811285138130188,1.0,0.0,3.0,1.0,0.0
12396060,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.858557939529419,0.3162615895271301,0.2866236865520477,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.9656707644462584,0.4420206546783447,0.4195094704627991,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.855741024017334,0.3132342398166656,0.220703125,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.870882511138916,0.3305419385433197,0.3150493800640106,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7936405539512634,0.2471827715635299,1.1223609447479248,285.63507080078125,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1110534667969,285.6335144042969,1.0,0.5243580937385559,1.0,1.0,0.0,1.0,-2.838616847991944,2.838610410690308,6.483847300842172e-06,2.194941282272339,1.0,1.0,0.0,138.60914611816406,107.0,46969.6796875,0.0,1856.6412353515625,1.0,281.5558166503906,284.37109375,294.2799072265625,297.3295288085937,293.1499938964844,293.1499938964844,281.25,35906.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902746856212616,1.0,0.0,0.0,3.991284132003784,3.991311550140381,1.062964088305307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.2373046875,0.0,1946.2828369140625,1895.4371337890625,0.0,3429.175537109375,0.9819702506065368,1.0,0.0,3.0,1.0,0.0
12396120,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.858557939529419,0.3162615895271301,0.2866236865520477,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.9656707644462584,0.4420206546783447,0.4195094704627991,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.855741024017334,0.3132342398166656,0.220703125,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.870882511138916,0.3305419385433197,0.3150493800640106,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7936405539512634,0.2471827715635299,1.1223609447479248,285.63507080078125,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1110534667969,285.6335144042969,1.0,0.5243580937385559,1.0,1.0,0.0,1.0,-2.838616847991944,2.838610410690308,6.483847300842172e-06,2.194941282272339,1.0,1.0,0.0,138.60914611816406,107.0,46969.6796875,0.0,1856.6412353515625,1.0,281.5558166503906,284.37109375,294.2799072265625,297.3295288085937,293.1499938964844,293.1499938964844,281.25,35906.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902746856212616,1.0,0.0,0.0,3.991284132003784,3.991311550140381,1.062964088305307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.2373046875,0.0,1946.2828369140625,1895.4371337890625,0.0,3429.175537109375,0.9819702506065368,1.0,0.0,3.0,1.0,0.0
12396180,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.8810920715332031,0.3132452070713043,0.2835966348648071,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.9907824397087096,0.4412700533866882,0.4184670448303222,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.8787226676940918,0.3109234571456909,0.2188362628221511,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8951160311698914,0.3284542560577392,0.3127363622188568,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8144975900650024,0.2448290437459945,1.110138177871704,285.43145751953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.09649658203125,285.4298095703125,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.8140127658843994,2.8140065670013428,6.371847121044993e-06,2.175875902175904,1.0,1.0,0.0,127.9863739013672,95.0,48232.25390625,0.0,1767.1343994140625,1.0,281.2558288574219,284.145263671875,294.31365966796875,297.4414367675781,293.1499938964844,293.1499938964844,280.95001220703125,35944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118135571479796,1.0,0.0,0.0,3.993386030197144,3.99341344833374,1.064083903656865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.17431640625,0.0,1949.359375,1895.4371337890625,0.0,3513.4267578125,0.982470154762268,1.0,0.0,3.0,1.0,0.0
12396240,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.8810920715332031,0.3132452070713043,0.2835966348648071,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.9907824397087096,0.4412700533866882,0.4184670448303222,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.8787226676940918,0.3109234571456909,0.2188362628221511,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8951160311698914,0.3284542560577392,0.3127363622188568,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8144975900650024,0.2448290437459945,1.110138177871704,285.43145751953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.09649658203125,285.4298095703125,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.8140127658843994,2.8140065670013428,6.371847121044993e-06,2.175875902175904,1.0,1.0,0.0,127.9863739013672,95.0,48232.25390625,0.0,1767.1343994140625,1.0,281.2558288574219,284.145263671875,294.31365966796875,297.4414367675781,293.1499938964844,293.1499938964844,280.95001220703125,35944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118135571479796,1.0,0.0,0.0,3.993386030197144,3.99341344833374,1.064083903656865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.17431640625,0.0,1949.359375,1895.4371337890625,0.0,3513.4267578125,0.982470154762268,1.0,0.0,3.0,1.0,0.0
12396300,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.8933228850364685,0.3116998672485351,0.2821012735366821,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.9990000128746032,0.4408890306949615,0.4149977266788482,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8912234306335449,0.3097346425056457,0.2179132252931594,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.908263087272644,0.3273702561855316,0.3115850687026977,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8248277902603149,0.2436237782239914,1.1040732860565186,285.2779846191406,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.0896301269531,285.2676086425781,1.0,0.5086597800254822,1.0,1.0,0.0,1.0,-2.7984211444854736,2.798414707183838,6.302275323832873e-06,2.1642065048217773,1.0,1.0,0.0,123.02987670898438,95.0,49353.9375,0.0,1719.5570068359375,1.0,280.9928283691406,283.9637756347656,294.3543701171875,297.60308837890625,293.1499938964844,293.1499938964844,280.95001220703125,35957.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183447360992432,1.0,0.0,0.0,3.994091033935547,3.994118452072144,1.064459638655535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0859375,0.0,1950.391845703125,1895.4371337890625,0.0,3573.87451171875,0.9826378226280212,1.0,0.0,3.0,1.0,0.0
12396360,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.9009743332862854,0.3100298047065735,0.2805209457874298,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9990000128746032,0.4412377476692199,0.4025798738002777,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8992145657539368,0.3084379136562347,0.2169452458620071,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.9173648953437804,0.3261783719062805,0.3103771209716797,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8312081098556519,0.2423301637172699,1.0978654623031616,285.2131652832031,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.08551025390625,285.2100830078125,1.0,0.5024473071098328,1.0,1.0,0.0,1.0,-2.7713942527771,2.771388053894043,6.180882792250486e-06,2.1431901454925537,1.0,1.0,0.0,119.30455017089844,83.0,49268.69140625,0.0,1661.508544921875,1.0,280.95574951171875,283.9076538085937,294.34747314453125,297.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,35967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200790524482728,1.0,0.0,0.0,3.994633913040161,3.994661331176758,1.0647489716575365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.6748046875,0.0,1951.1873779296875,1895.4371337890625,0.0,3589.88818359375,0.9827669262886048,1.0,0.0,3.0,1.0,0.0
12396420,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9219427108764648,0.3065066933631897,0.2772168219089508,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.4447083473205566,0.3737940490245819,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9207717180252076,0.3056902289390564,0.2149074524641037,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9410743117332458,0.3236329853534698,0.3078118562698364,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8476977348327637,0.2396549582481384,1.0849637985229492,284.9715576171875,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0919189453125,284.9678955078125,1.0,0.4886863529682159,1.0,1.0,0.0,1.0,-2.711798429489136,2.711792469024658,5.917790076637175e-06,2.097043991088867,1.0,1.0,0.0,111.15657806396484,86.0,50040.4765625,0.0,1537.3179931640625,1.0,280.6557922363281,283.65380859375,294.3768615722656,297.6287536621094,293.1499938964844,293.1499938964844,280.3500061035156,35980.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926542103290558,1.0,0.0,0.0,3.995375156402588,3.995402574539185,1.0651441471054568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.54150390625,0.0,1952.2735595703125,1895.4371337890625,0.0,3649.406005859375,0.9829431772232056,1.0,0.0,3.0,1.0,0.0
12396480,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9219427108764648,0.3065066933631897,0.2772168219089508,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.4447083473205566,0.3737940490245819,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9207717180252076,0.3056902289390564,0.2149074524641037,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9410743117332458,0.3236329853534698,0.3078118562698364,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8476977348327637,0.2396549582481384,1.0849637985229492,284.9715576171875,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0919189453125,284.9678955078125,1.0,0.4886863529682159,1.0,1.0,0.0,1.0,-2.711798429489136,2.711792469024658,5.917790076637175e-06,2.097043991088867,1.0,1.0,0.0,111.15657806396484,86.0,50040.4765625,0.0,1537.3179931640625,1.0,280.6557922363281,283.65380859375,294.3768615722656,297.6287536621094,293.1499938964844,293.1499938964844,280.3500061035156,35980.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926542103290558,1.0,0.0,0.0,3.995375156402588,3.995402574539185,1.0651441471054568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.54150390625,0.0,1952.2735595703125,1895.4371337890625,0.0,3649.406005859375,0.9829431772232056,1.0,0.0,3.0,1.0,0.0
12396540,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9352807998657228,0.3028236329555511,0.2738207876682281,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.9990000128746032,0.4499831199645996,0.3558284640312195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9350163340568542,0.3027997612953186,0.2128161340951919,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.955354392528534,0.3209233283996582,0.3051587045192718,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8580424189567566,0.2369405776262283,1.0721869468688965,284.7357788085937,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.10894775390625,284.7331237792969,1.0,0.4790831804275512,1.0,1.0,0.0,1.0,-2.6650495529174805,2.665043830871582,5.714680355595192e-06,2.060490846633911,0.9952255487442015,0.9952255487442015,0.0,105.96461486816406,104.0,50883.3046875,0.0,1448.8564453125,1.0,280.3558349609375,283.4059753417969,294.4084777832031,297.70916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36117.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315068125724792,1.0,0.0,0.0,3.991661310195923,3.99168872833252,1.0631648592607237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.2861328125,0.0,1948.505859375,1895.4371337890625,0.0,3694.9453125,0.9821708798408508,1.0,0.0,3.0,1.0,0.0
12396600,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9352807998657228,0.3028236329555511,0.2738207876682281,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.9990000128746032,0.4499831199645996,0.3558284640312195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9350163340568542,0.3027997612953186,0.2128161340951919,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.955354392528534,0.3209233283996582,0.3051587045192718,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8580424189567566,0.2369405776262283,1.0721869468688965,284.7357788085937,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.10894775390625,284.7331237792969,1.0,0.4790831804275512,1.0,1.0,0.0,1.0,-2.6650495529174805,2.665043830871582,5.714680355595192e-06,2.060490846633911,0.9952255487442015,0.9952255487442015,0.0,105.96461486816406,104.0,50883.3046875,0.0,1448.8564453125,1.0,280.3558349609375,283.4059753417969,294.4084777832031,297.70916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36117.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315068125724792,1.0,0.0,0.0,3.991661310195923,3.99168872833252,1.0631648592607237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.2861328125,0.0,1948.505859375,1895.4371337890625,0.0,3694.9453125,0.9821708798408508,1.0,0.0,3.0,1.0,0.0
12396660,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.9246057868003844,0.299292117357254,0.2706475853919983,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.9990000128746032,0.45328488945961,0.3622387945652008,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.9251782298088074,0.2999162673950195,0.2108385264873504,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.9462212920188904,0.3181899487972259,0.3026306331157684,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307312011719,0.8500223755836487,0.2342739403247833,1.0604252815246582,284.5304260253906,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.1110534667969,284.5298156738281,1.0,0.4780413806438446,1.0,1.0,0.0,1.0,-2.649355411529541,2.6493496894836426,5.6464823501301e-06,2.0478286743164062,0.9878807663917542,0.9878807663917542,0.0,106.61739349365234,122.0,52061.94921875,0.0,1430.63134765625,1.0,280.05584716796875,283.1823425292969,294.44781494140625,297.8119812011719,293.1499938964844,293.1499938964844,279.75,36286.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936570644378662,1.0,0.0,0.0,3.981642723083496,3.9816701412200928,1.057834879247821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.70068359375,0.0,1936.7237548828125,1895.4371337890625,0.0,3741.217041015625,0.9800035953521729,1.0,0.0,3.0,1.0,0.0
12396720,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.9246057868003844,0.299292117357254,0.2706475853919983,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.9990000128746032,0.45328488945961,0.3622387945652008,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.9251782298088074,0.2999162673950195,0.2108385264873504,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.9462212920188904,0.3181899487972259,0.3026306331157684,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307312011719,0.8500223755836487,0.2342739403247833,1.0604252815246582,284.5304260253906,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.1110534667969,284.5298156738281,1.0,0.4780413806438446,1.0,1.0,0.0,1.0,-2.649355411529541,2.6493496894836426,5.6464823501301e-06,2.0478286743164062,0.9878807663917542,0.9878807663917542,0.0,106.61739349365234,122.0,52061.94921875,0.0,1430.63134765625,1.0,280.05584716796875,283.1823425292969,294.44781494140625,297.8119812011719,293.1499938964844,293.1499938964844,279.75,36286.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936570644378662,1.0,0.0,0.0,3.981642723083496,3.9816701412200928,1.057834879247821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.70068359375,0.0,1936.7237548828125,1895.4371337890625,0.0,3741.217041015625,0.9800035953521729,1.0,0.0,3.0,1.0,0.0
12396780,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.8988864421844482,0.2959762513637543,0.2678335011005401,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572692871094,0.9990000128746032,0.4518842101097107,0.3869754672050476,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.8999292850494385,0.2971168458461761,0.2090189307928085,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.9196632504463196,0.3155160546302795,0.3002913892269134,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.8297812342643738,0.2316225320100784,1.0494945049285889,284.3572692871094,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0897521972656,284.35797119140625,1.0,0.4831593036651611,1.0,1.0,0.0,1.0,-2.657547950744629,2.6575422286987305,5.680892627424328e-06,2.0538880825042725,0.9784597754478456,0.9784597754478456,0.0,111.8477783203125,125.0,53534.69921875,0.0,1465.3792724609375,1.0,279.75592041015625,282.98297119140625,294.49365234375,297.9432678222656,293.1499938964844,293.1499938964844,279.45001220703125,36464.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431508183479308,1.0,0.0,0.0,3.965056419372559,3.965083599090576,1.049039951794839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.1552734375,0.0,1916.5216064453125,1895.4371337890625,0.0,3801.054931640625,0.976362407207489,1.0,0.0,3.0,1.0,0.0
12396840,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.8988864421844482,0.2959762513637543,0.2678335011005401,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572692871094,0.9990000128746032,0.4518842101097107,0.3869754672050476,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.8999292850494385,0.2971168458461761,0.2090189307928085,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.9196632504463196,0.3155160546302795,0.3002913892269134,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.8297812342643738,0.2316225320100784,1.0494945049285889,284.3572692871094,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0897521972656,284.35797119140625,1.0,0.4831593036651611,1.0,1.0,0.0,1.0,-2.657547950744629,2.6575422286987305,5.680892627424328e-06,2.0538880825042725,0.9784597754478456,0.9784597754478456,0.0,111.8477783203125,125.0,53534.69921875,0.0,1465.3792724609375,1.0,279.75592041015625,282.98297119140625,294.49365234375,297.9432678222656,293.1499938964844,293.1499938964844,279.45001220703125,36464.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431508183479308,1.0,0.0,0.0,3.965056419372559,3.965083599090576,1.049039951794839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.1552734375,0.0,1916.5216064453125,1895.4371337890625,0.0,3801.054931640625,0.976362407207489,1.0,0.0,3.0,1.0,0.0
12396900,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2266845703125,0.8882154226303101,0.2943312227725982,0.2664929926395416,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.9990000128746032,0.44954913854599,0.3986682593822479,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2266540527344,0.8895087838172913,0.2957502603530884,0.2081542164087295,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2262878417969,0.9081146717071532,0.3142049610614776,0.2991726994514465,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.228515625,0.820807158946991,0.2302804291248321,1.044074296951294,284.22509765625,284.95001220703125,296.148193359375,291.4922180175781,296.14666748046875,297.072021484375,284.2164306640625,1.0,0.4852237105369568,1.0,1.0,0.0,1.0,-2.6611030101776123,2.661097288131714,5.696329935744871e-06,2.056745767593384,0.972365140914917,0.972365140914917,0.0,114.43402099609376,125.0,54765.08984375,0.0,1481.9481201171875,1.0,279.4935913085937,282.8187255859375,294.5387268066406,298.12060546875,293.1499938964844,293.1499938964844,279.45001220703125,36567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491490125656128,1.0,0.0,0.0,3.954310894012451,3.9543380737304688,1.0433617489979952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.1484375,0.0,1903.4205322265625,1895.4371337890625,0.0,3855.292724609375,0.9739712476730348,1.0,0.0,3.0,1.0,0.0
12396960,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8784827589988708,0.2926173806190491,0.2650362849235534,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19140625,0.9990000128746032,0.4466520845890045,0.409498006105423,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8800666928291321,0.2943509519100189,0.2072344273328781,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8983959555625916,0.3128607273101806,0.2979831397533417,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19140625,0.8124163746833801,0.2288893610239029,1.0382850170135498,284.19140625,284.95001220703125,296.1846618652344,291.51153564453125,296.1831359863281,297.0523376464844,284.19171142578125,1.0,0.4871028661727905,1.0,1.0,0.0,1.0,-2.6628763675689697,2.662870645523072,5.703897386410972e-06,2.058103322982788,0.9669183492660522,0.9669183492660522,0.0,116.83576965332033,128.0,54957.13671875,0.0,1495.2777099609375,1.0,279.4559326171875,282.7889709472656,294.5382385253906,298.080810546875,293.1499938964844,293.1499938964844,279.1499938964844,36660.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510217905044556,1.0,0.0,0.0,3.941356420516968,3.9413833618164062,1.0365366733822157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.8642578125,0.0,1887.4534912109373,1895.4371337890625,0.0,3872.16259765625,0.971128523349762,1.0,0.0,3.0,1.0,0.0
12397020,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8569656610488892,0.2890714108943939,0.2621500790119171,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.9898661971092224,0.4403212070465088,0.4188176691532135,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.8591352701187134,0.2915321588516235,0.2054720669984817,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.8768413066864014,0.310145229101181,0.2956965565681457,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01727294921875,0.7921894192695618,0.226043701171875,1.0268663167953491,284.0165405273437,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0144348144531,284.0135498046875,1.0,0.4898732602596283,1.0,1.0,0.0,1.0,-2.6540799140930176,2.654074192047119,5.662232069880702e-06,2.049346685409546,0.9530159831047058,0.9530159831047058,0.0,122.48514556884766,131.0,56127.734375,0.0,1507.613525390625,1.0,279.1562194824219,282.5880432128906,294.576171875,298.2022705078125,293.1499938964844,293.1499938964844,278.8500061035156,36890.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586939215660096,1.0,0.0,0.0,3.909301519393921,3.90932822227478,1.0197450137638953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.2900390625,0.0,1848.375,1895.4371337890625,0.0,3940.934814453125,0.964036762714386,1.0,0.0,3.0,1.0,0.0
12397080,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8569656610488892,0.2890714108943939,0.2621500790119171,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.9898661971092224,0.4403212070465088,0.4188176691532135,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.8591352701187134,0.2915321588516235,0.2054720669984817,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.8768413066864014,0.310145229101181,0.2956965565681457,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01727294921875,0.7921894192695618,0.226043701171875,1.0268663167953491,284.0165405273437,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0144348144531,284.0135498046875,1.0,0.4898732602596283,1.0,1.0,0.0,1.0,-2.6540799140930176,2.654074192047119,5.662232069880702e-06,2.049346685409546,0.9530159831047058,0.9530159831047058,0.0,122.48514556884766,131.0,56127.734375,0.0,1507.613525390625,1.0,279.1562194824219,282.5880432128906,294.576171875,298.2022705078125,293.1499938964844,293.1499938964844,278.8500061035156,36890.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586939215660096,1.0,0.0,0.0,3.909301519393921,3.90932822227478,1.0197450137638953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.2900390625,0.0,1848.375,1895.4371337890625,0.0,3940.934814453125,0.964036762714386,1.0,0.0,3.0,1.0,0.0
12397140,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.8344377875328064,0.2853070795536041,0.259111076593399,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209228515625,0.965834379196167,0.4363327920436859,0.4148154556751251,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.8371775150299072,0.2885572016239166,0.2036545872688293,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211364746094,0.8538611531257629,0.3072729408740997,0.2933343350887298,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214111328125,0.7700241804122925,0.2230792492628097,1.015153169631958,283.82098388671875,284.95001220703125,296.33026123046875,291.5887756347656,296.3287048339844,296.99267578125,283.8199768066406,1.0,0.490467756986618,1.0,1.0,0.0,1.0,-2.6244897842407227,2.624484300613404,5.54078087589005e-06,2.0285065174102783,0.9363230466842652,0.9363230466842652,0.0,129.4014434814453,134.0,56957.93359375,0.0,1499.4017333984375,1.0,278.8564453125,282.37860107421875,294.6065673828125,298.2911071777344,293.1499938964844,293.1499938964844,278.54998779296875,37181.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646182656288148,1.0,0.0,0.0,3.8665926456451416,3.866619110107422,9.97585516415711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.01171875,0.0,1797.121337890625,1895.4371337890625,0.0,3993.644775390625,0.9545981287956238,1.0,0.0,3.0,1.0,0.0
12397200,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.8344377875328064,0.2853070795536041,0.259111076593399,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209228515625,0.965834379196167,0.4363327920436859,0.4148154556751251,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.8371775150299072,0.2885572016239166,0.2036545872688293,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211364746094,0.8538611531257629,0.3072729408740997,0.2933343350887298,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214111328125,0.7700241804122925,0.2230792492628097,1.015153169631958,283.82098388671875,284.95001220703125,296.33026123046875,291.5887756347656,296.3287048339844,296.99267578125,283.8199768066406,1.0,0.490467756986618,1.0,1.0,0.0,1.0,-2.6244897842407227,2.624484300613404,5.54078087589005e-06,2.0285065174102783,0.9363230466842652,0.9363230466842652,0.0,129.4014434814453,134.0,56957.93359375,0.0,1499.4017333984375,1.0,278.8564453125,282.37860107421875,294.6065673828125,298.2911071777344,293.1499938964844,293.1499938964844,278.54998779296875,37181.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646182656288148,1.0,0.0,0.0,3.8665926456451416,3.866619110107422,9.97585516415711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.01171875,0.0,1797.121337890625,1895.4371337890625,0.0,3993.644775390625,0.9545981287956238,1.0,0.0,3.0,1.0,0.0
12397260,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.8191162943840027,0.281537115573883,0.2559521794319153,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63397216796875,0.94770085811615,0.4335953295230865,0.4122717082500458,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.8225163817405701,0.285533457994461,0.2017263621091842,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341247558594,0.8387600779533386,0.3043389320373535,0.290813148021698,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63433837890625,0.7550622820854187,0.2201104313135147,1.0029484033584597,283.634033203125,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,296.9790344238281,283.6333923339844,1.0,0.4902942180633545,1.0,1.0,0.0,1.0,-2.5976247787475586,2.59761929512024,5.427561973192496e-06,2.007561445236206,0.9172014594078064,0.9172014594078064,0.0,134.28128051757812,122.0,57721.9609375,0.0,1484.77978515625,1.0,278.5567932128906,282.177490234375,294.637939453125,298.3724975585937,293.1499938964844,293.1499938964844,278.25,37526.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689639806747437,1.0,0.0,0.0,3.811188936233521,3.811214685440064,9.69201778389106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.77734375,0.0,1731.9248046875,1895.4371337890625,0.0,4032.07666015625,0.9423662424087524,1.0,0.0,3.0,1.0,0.0
12397320,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.8191162943840027,0.281537115573883,0.2559521794319153,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63397216796875,0.94770085811615,0.4335953295230865,0.4122717082500458,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.8225163817405701,0.285533457994461,0.2017263621091842,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341247558594,0.8387600779533386,0.3043389320373535,0.290813148021698,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63433837890625,0.7550622820854187,0.2201104313135147,1.0029484033584597,283.634033203125,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,296.9790344238281,283.6333923339844,1.0,0.4902942180633545,1.0,1.0,0.0,1.0,-2.5976247787475586,2.59761929512024,5.427561973192496e-06,2.007561445236206,0.9172014594078064,0.9172014594078064,0.0,134.28128051757812,122.0,57721.9609375,0.0,1484.77978515625,1.0,278.5567932128906,282.177490234375,294.637939453125,298.3724975585937,293.1499938964844,293.1499938964844,278.25,37526.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689639806747437,1.0,0.0,0.0,3.811188936233521,3.811214685440064,9.69201778389106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.77734375,0.0,1731.9248046875,1895.4371337890625,0.0,4032.07666015625,0.9423662424087524,1.0,0.0,3.0,1.0,0.0
12397380,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4555969238281,0.817304253578186,0.277858555316925,0.2526082396507263,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4554748535156,0.9479163885116576,0.431293785572052,0.410004585981369,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4555969238281,0.8213901519775391,0.2825491428375244,0.1996164470911026,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45556640625,0.8378393054008484,0.3014219105243683,0.2880279719829559,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4557189941406,0.7533093094825745,0.2172015607357025,0.9896986484527588,283.4555053710937,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9691467285156,283.4552001953125,1.0,0.4849274456501007,1.0,1.0,0.0,1.0,-2.569082021713257,2.5690767765045166,5.308621439326089e-06,1.9853408336639404,0.895765483379364,0.895765483379364,0.0,132.50946044921875,110.0,58365.79296875,0.0,1438.9996337890625,1.0,278.2572326660156,281.9866027832031,294.671630859375,298.4501037597656,293.1499938964844,293.1499938964844,278.54998779296875,37928.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723495244979858,1.0,0.0,0.0,3.740842819213867,3.740868091583252,9.33753426579642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.650390625,0.0,1651.392822265625,1895.4371337890625,0.0,4061.8740234375,0.9268651008605956,1.0,0.0,3.0,1.0,0.0
