time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397440,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4555969238281,0.817304253578186,0.277858555316925,0.2526082396507263,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4554748535156,0.9479163885116576,0.431293785572052,0.410004585981369,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4555969238281,0.8213901519775391,0.2825491428375244,0.1996164470911026,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45556640625,0.8378393054008484,0.3014219105243683,0.2880279719829559,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4557189941406,0.7533093094825745,0.2172015607357025,0.9896986484527588,283.4555053710937,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9691467285156,283.4552001953125,1.0,0.4849274456501007,1.0,1.0,0.0,1.0,-2.569082021713257,2.5690767765045166,5.308621439326089e-06,1.9853408336639404,0.895765483379364,0.895765483379364,0.0,132.50946044921875,110.0,58365.79296875,0.0,1438.9996337890625,1.0,278.2572326660156,281.9866027832031,294.671630859375,298.4501037597656,293.1499938964844,293.1499938964844,278.54998779296875,37928.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723495244979858,1.0,0.0,0.0,3.740842819213867,3.740868091583252,9.33753426579642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.650390625,0.0,1651.392822265625,1895.4371337890625,0.0,4061.8740234375,0.9268651008605956,1.0,0.0,3.0,1.0,0.0
12397500,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6024780273437,0.8205158710479736,0.2765671610832214,0.2510776817798614,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6055603027344,0.9535996317863464,0.4307459592819214,0.4090764820575714,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026306152344,0.8248857259750366,0.2815035581588745,0.1986372917890548,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031799316406,0.8415327668190002,0.3003645241260528,0.2867135107517242,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5999450683594,0.7562738060951233,0.2160667181015014,0.9833423495292664,283.6048278808594,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,296.9691467285156,283.61737060546875,1.0,0.4811604619026184,1.0,1.0,0.0,1.0,-2.5557284355163574,2.555722951889038,5.253251856629504e-06,1.974855065345764,0.8882102370262146,0.8882102370262146,0.0,129.72634887695312,110.0,57118.66796875,0.0,1409.380859375,1.0,278.5029296875,282.16802978515625,294.6296691894531,298.2241516113281,293.1499938964844,293.1499938964844,278.54998779296875,37949.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635520577430724,1.0,0.0,0.0,3.703611373901367,3.7036361694335938,9.152591928796028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.09033203125,0.0,1608.4395751953125,1895.4371337890625,0.0,3984.185302734375,0.9186267256736756,1.0,0.0,3.0,1.0,0.0
12397560,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805419921875,0.8274579644203186,0.275836706161499,0.2500774562358856,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814880371094,0.9637966752052308,0.4308151304721832,0.4087507724761963,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805725097656,0.8320462107658386,0.2809448540210724,0.1979966610670089,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807556152344,0.8490551114082336,0.299772709608078,0.2858214676380157,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797790527344,0.7627964019775391,0.2153162062168121,0.9785302877426147,283.6812744140625,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,296.974609375,283.685302734375,1.0,0.4770678579807281,1.0,1.0,0.0,1.0,-2.5465049743652344,2.546499729156494,5.2150744522805326e-06,1.9675593376159668,0.8805646896362305,0.8805646896362305,0.0,125.70784759521484,98.0,56826.92578125,0.0,1379.9927978515625,1.0,278.54266357421875,282.2393798828125,294.6505432128906,298.2570495605469,293.1499938964844,293.1499938964844,278.8500061035156,37934.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957973837852478,1.0,0.0,0.0,3.6678428649902335,3.667867422103882,8.976658705250884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.1640625,0.0,1567.656494140625,1895.4371337890625,0.0,3934.50390625,0.910606563091278,1.0,0.0,3.0,1.0,0.0
12397620,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.8508923649787903,0.2752921879291534,0.2489575147628784,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.991569995880127,0.4320597648620605,0.4091939628124237,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.8561710119247437,0.2807337045669555,0.1973564773797989,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386901855469,0.8746193647384644,0.2994839251041412,0.2848847806453705,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.7854833602905273,0.2146109789609909,0.9723545908927916,283.93927001953125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,296.99444580078125,283.9440002441406,1.0,0.4684112966060638,1.0,1.0,0.0,1.0,-2.536367893218994,2.536362648010254,5.1731267376453616e-06,1.9594649076461792,0.8690833449363708,0.8690833449363708,0.0,115.54383087158205,86.0,55471.6484375,0.0,1323.081787109375,1.0,278.8416442871094,282.51629638671875,294.6864929199219,298.1898498535156,293.1499938964844,293.1499938964844,279.1499938964844,37761.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442418217658995,1.0,0.0,0.0,3.601032257080078,3.6010560989379883,8.65261370108783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.40869140625,0.0,1492.371826171875,1895.4371337890625,0.0,3810.94287109375,0.895618200302124,1.0,0.0,3.0,1.0,0.0
12397680,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.8508923649787903,0.2752921879291534,0.2489575147628784,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.991569995880127,0.4320597648620605,0.4091939628124237,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.8561710119247437,0.2807337045669555,0.1973564773797989,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386901855469,0.8746193647384644,0.2994839251041412,0.2848847806453705,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.7854833602905273,0.2146109789609909,0.9723545908927916,283.93927001953125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,296.99444580078125,283.9440002441406,1.0,0.4684112966060638,1.0,1.0,0.0,1.0,-2.536367893218994,2.536362648010254,5.1731267376453616e-06,1.9594649076461792,0.8690833449363708,0.8690833449363708,0.0,115.54383087158205,86.0,55471.6484375,0.0,1323.081787109375,1.0,278.8416442871094,282.51629638671875,294.6864929199219,298.1898498535156,293.1499938964844,293.1499938964844,279.1499938964844,37761.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442418217658995,1.0,0.0,0.0,3.601032257080078,3.6010560989379883,8.65261370108783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.40869140625,0.0,1492.371826171875,1895.4371337890625,0.0,3810.94287109375,0.895618200302124,1.0,0.0,3.0,1.0,0.0
12397740,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763610839844,0.875186026096344,0.275373101234436,0.2486520260572433,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1769104003906,0.9990000128746032,0.4358495771884918,0.3884678184986114,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763916015625,0.8812706470489502,0.2812106907367706,0.1973825544118881,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764831542969,0.9007664918899536,0.2998989820480346,0.2848557233810425,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17584228515625,0.808393657207489,0.2145699858665466,0.970182716846466,284.1767883300781,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0255432128906,284.1791076660156,1.0,0.4583144187927246,1.0,1.0,0.0,1.0,-2.508514642715454,2.508509397506714,5.060457169747679e-06,1.938096046447754,0.8607100248336792,0.8607100248336792,0.0,107.02437591552734,74.0,53926.3828125,0.0,1251.93017578125,1.0,279.1410827636719,282.7731018066406,294.7308349609375,298.1445007324219,293.1499938964844,293.1499938964844,279.45001220703125,37495.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323661923408508,1.0,0.0,0.0,3.544229507446289,3.544252872467041,8.381794032175094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.58837890625,0.0,1429.5115966796875,1895.4371337890625,0.0,3702.810791015625,0.8827978372573853,1.0,0.0,3.0,1.0,0.0
12397800,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763610839844,0.875186026096344,0.275373101234436,0.2486520260572433,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1769104003906,0.9990000128746032,0.4358495771884918,0.3884678184986114,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763916015625,0.8812706470489502,0.2812106907367706,0.1973825544118881,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764831542969,0.9007664918899536,0.2998989820480346,0.2848557233810425,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17584228515625,0.808393657207489,0.2145699858665466,0.970182716846466,284.1767883300781,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0255432128906,284.1791076660156,1.0,0.4583144187927246,1.0,1.0,0.0,1.0,-2.508514642715454,2.508509397506714,5.060457169747679e-06,1.938096046447754,0.8607100248336792,0.8607100248336792,0.0,107.02437591552734,74.0,53926.3828125,0.0,1251.93017578125,1.0,279.1410827636719,282.7731018066406,294.7308349609375,298.1445007324219,293.1499938964844,293.1499938964844,279.45001220703125,37495.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323661923408508,1.0,0.0,0.0,3.544229507446289,3.544252872467041,8.381794032175094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.58837890625,0.0,1429.5115966796875,1895.4371337890625,0.0,3702.810791015625,0.8827978372573853,1.0,0.0,3.0,1.0,0.0
12397860,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812866210937,0.9041760563850404,0.275682121515274,0.2486205697059631,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.9990000128746032,0.4453658163547516,0.3531487584114074,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813171386719,0.9113839864730836,0.2819513976573944,0.1976543962955474,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.9340259432792664,0.3006027340888977,0.2851845026016235,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.833035945892334,0.2148803174495697,0.9698842167854308,284.3816223144531,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.0854797363281,284.3832702636719,1.0,0.4462638795375824,1.0,1.0,0.0,1.0,-2.4664101600646973,2.466405153274536,4.891743628832046e-06,1.9053765535354608,0.854780912399292,0.854780912399292,0.0,98.6285629272461,77.0,52216.7890625,0.0,1166.046142578125,1.0,279.4405822753906,283.00457763671875,294.76617431640625,298.0768737792969,293.1499938964844,293.1499938964844,279.75,37205.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200471043586732,1.0,0.0,0.0,3.498121738433838,3.4981443881988525,8.165130225279427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.66455078125,0.0,1379.316650390625,1895.4371337890625,0.0,3589.59326171875,0.8723470568656921,1.0,0.0,3.0,1.0,0.0
12397920,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812866210937,0.9041760563850404,0.275682121515274,0.2486205697059631,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.9990000128746032,0.4453658163547516,0.3531487584114074,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813171386719,0.9113839864730836,0.2819513976573944,0.1976543962955474,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.9340259432792664,0.3006027340888977,0.2851845026016235,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.833035945892334,0.2148803174495697,0.9698842167854308,284.3816223144531,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.0854797363281,284.3832702636719,1.0,0.4462638795375824,1.0,1.0,0.0,1.0,-2.4664101600646973,2.466405153274536,4.891743628832046e-06,1.9053765535354608,0.854780912399292,0.854780912399292,0.0,98.6285629272461,77.0,52216.7890625,0.0,1166.046142578125,1.0,279.4405822753906,283.00457763671875,294.76617431640625,298.0768737792969,293.1499938964844,293.1499938964844,279.75,37205.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200471043586732,1.0,0.0,0.0,3.498121738433838,3.4981443881988525,8.165130225279427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.66455078125,0.0,1379.316650390625,1895.4371337890625,0.0,3589.59326171875,0.8723470568656921,1.0,0.0,3.0,1.0,0.0
12397980,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.9312912225723268,0.2762154936790466,0.248866319656372,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.9990000128746032,0.4580102264881134,0.3269828259944916,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.9397815465927124,0.2829531729221344,0.1981630325317382,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58984375,0.9618178606033324,0.3015731871128082,0.2858433425426483,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.8541378378868103,0.2155618965625763,0.9716073274612428,284.5901184082031,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1642761230469,284.5929260253906,1.0,0.4386007487773895,1.0,1.0,0.0,1.0,-2.4387199878692627,2.4387152194976807,4.78172478324268e-06,1.8835066556930544,0.8516071438789368,0.8516071438789368,0.0,92.95398712158205,95.0,50755.58203125,0.0,1110.4212646484375,1.0,279.7402038574219,283.23736572265625,294.8013000488281,298.014404296875,293.1499938964844,293.1499938964844,280.04998779296875,36878.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071571230888368,1.0,0.0,0.0,3.464059591293335,3.4640820026397705,8.006892926459841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.30224609375,0.0,1342.2122802734375,1895.4371337890625,0.0,3470.201904296875,0.8645482659339905,1.0,0.0,3.0,1.0,0.0
12398040,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.9312912225723268,0.2762154936790466,0.248866319656372,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.9990000128746032,0.4580102264881134,0.3269828259944916,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.9397815465927124,0.2829531729221344,0.1981630325317382,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58984375,0.9618178606033324,0.3015731871128082,0.2858433425426483,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.8541378378868103,0.2155618965625763,0.9716073274612428,284.5901184082031,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1642761230469,284.5929260253906,1.0,0.4386007487773895,1.0,1.0,0.0,1.0,-2.4387199878692627,2.4387152194976807,4.78172478324268e-06,1.8835066556930544,0.8516071438789368,0.8516071438789368,0.0,92.95398712158205,95.0,50755.58203125,0.0,1110.4212646484375,1.0,279.7402038574219,283.23736572265625,294.8013000488281,298.014404296875,293.1499938964844,293.1499938964844,280.04998779296875,36878.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071571230888368,1.0,0.0,0.0,3.464059591293335,3.4640820026397705,8.006892926459841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.30224609375,0.0,1342.2122802734375,1895.4371337890625,0.0,3470.201904296875,0.8645482659339905,1.0,0.0,3.0,1.0,0.0
12398100,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.9360068440437316,0.2765688002109527,0.2491043955087661,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.9990000128746032,0.4641922414302826,0.3230604231357574,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.9447568655014038,0.2835640013217926,0.1985264271497726,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.9663198590278624,0.3021681308746338,0.2863221764564514,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.8580141663551331,0.216040164232254,0.9733523726463318,284.7434387207031,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2025146484375,284.7575988769531,1.0,0.4383094906806946,1.0,1.0,0.0,1.0,-2.4373788833618164,2.4373741149902344,4.775824436364928e-06,1.8821277618408203,0.8516882061958313,0.8516882061958313,0.0,92.2149887084961,95.0,49782.640625,0.0,1105.8388671875,1.0,279.9932556152344,283.4164733886719,294.8005676269531,297.8964233398437,293.1499938964844,293.1499938964844,280.04998779296875,36685.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990288972854614,1.0,0.0,0.0,3.451868295669556,3.451890707015991,7.950633857944922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.73291015625,0.0,1328.558349609375,1895.4371337890625,0.0,3394.5302734375,0.8617429733276367,1.0,0.0,3.0,1.0,0.0
12398160,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9346464276313782,0.2770482301712036,0.249521791934967,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9990000128746032,0.4695786535739898,0.3248209357261657,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9437217712402344,0.2843157052993774,0.1990292966365814,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9653047323226928,0.3028982579708099,0.2869825363159179,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.857223391532898,0.216639295220375,0.9759073853492736,284.82781982421875,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.2361145019531,284.832763671875,1.0,0.4399179220199585,1.0,1.0,0.0,1.0,-2.4444499015808105,2.4444451332092285,4.803201591130346e-06,1.887408137321472,0.8517688512802124,0.8517688512802124,0.0,92.7402114868164,113.0,49804.3359375,0.0,1116.0704345703125,1.0,280.0399169921875,283.4891052246094,294.8438720703125,297.9847717285156,293.1499938964844,293.1499938964844,280.3500061035156,36492.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953784704208374,1.0,0.0,0.0,3.444276809692383,3.44429898262024,7.915701303318201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.45263671875,0.0,1319.586181640625,1895.4371337890625,0.0,3360.4677734375,0.8598707914352417,1.0,0.0,3.0,1.0,0.0
12398220,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9177501797676086,0.278244137763977,0.2506103217601776,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.4772897064685821,0.3419279456138611,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.927449345588684,0.286080002784729,0.2002728730440139,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9498545527458192,0.3046135604381561,0.288622111082077,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8449262976646423,0.2180200070142746,0.9823459386825562,285.0912475585937,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2772216796875,285.0971374511719,1.0,0.4479447901248932,1.0,1.0,0.0,1.0,-2.477489233016968,2.477484226226806,4.933375748805702e-06,1.912697911262512,0.8556390404701233,0.8556390404701233,0.0,96.85363006591795,131.0,49275.5,0.0,1171.5947265625,1.0,280.3397827148437,283.7547912597656,294.89361572265625,297.9929504394531,293.1499938964844,293.1499938964844,280.6499938964844,36052.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864091634750366,1.0,0.0,0.0,3.441027402877808,3.441049337387085,7.900771947788598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.11181640625,0.0,1313.2371826171875,1895.4371337890625,0.0,3276.611083984375,0.8588100671768188,1.0,0.0,3.0,1.0,0.0
12398280,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9177501797676086,0.278244137763977,0.2506103217601776,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.4772897064685821,0.3419279456138611,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.927449345588684,0.286080002784729,0.2002728730440139,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9498545527458192,0.3046135604381561,0.288622111082077,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8449262976646423,0.2180200070142746,0.9823459386825562,285.0912475585937,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2772216796875,285.0971374511719,1.0,0.4479447901248932,1.0,1.0,0.0,1.0,-2.477489233016968,2.477484226226806,4.933375748805702e-06,1.912697911262512,0.8556390404701233,0.8556390404701233,0.0,96.85363006591795,131.0,49275.5,0.0,1171.5947265625,1.0,280.3397827148437,283.7547912597656,294.89361572265625,297.9929504394531,293.1499938964844,293.1499938964844,280.6499938964844,36052.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864091634750366,1.0,0.0,0.0,3.441027402877808,3.441049337387085,7.900771947788598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.11181640625,0.0,1313.2371826171875,1895.4371337890625,0.0,3276.611083984375,0.8588100671768188,1.0,0.0,3.0,1.0,0.0
12398340,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8920544385910034,0.2798749208450317,0.2521905601024627,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.9990000128746032,0.4809798300266266,0.3725571036338806,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9008994698524476,0.2882170081138611,0.201863020658493,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.9216519594192504,0.3066909313201904,0.2907202839851379,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.82461017370224,0.2195886224508285,0.99026358127594,285.3659362792969,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.28662109375,285.3721008300781,1.0,0.4610264003276825,1.0,1.0,0.0,1.0,-2.5301167964935303,2.53011155128479,5.144946499058278e-06,1.953253149986267,0.8632597327232361,0.8632597327232361,0.0,104.44223022460938,149.0,49034.25,0.0,1267.3896484375,1.0,280.63983154296875,284.0241394042969,294.9437866210937,298.02349853515625,293.1499938964844,293.1499938964844,280.95001220703125,35592.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804351687431335,1.0,0.0,0.0,3.4551234245300293,3.4551455974578857,7.965635973050667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.4921875,0.0,1324.0850830078125,1895.4371337890625,0.0,3220.65869140625,0.8615804314613342,1.0,0.0,3.0,1.0,0.0
12398400,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8920544385910034,0.2798749208450317,0.2521905601024627,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.9990000128746032,0.4809798300266266,0.3725571036338806,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9008994698524476,0.2882170081138611,0.201863020658493,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.9216519594192504,0.3066909313201904,0.2907202839851379,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.82461017370224,0.2195886224508285,0.99026358127594,285.3659362792969,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.28662109375,285.3721008300781,1.0,0.4610264003276825,1.0,1.0,0.0,1.0,-2.5301167964935303,2.53011155128479,5.144946499058278e-06,1.953253149986267,0.8632597327232361,0.8632597327232361,0.0,104.44223022460938,149.0,49034.25,0.0,1267.3896484375,1.0,280.63983154296875,284.0241394042969,294.9437866210937,298.02349853515625,293.1499938964844,293.1499938964844,280.95001220703125,35592.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804351687431335,1.0,0.0,0.0,3.4551234245300293,3.4551455974578857,7.965635973050667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.4921875,0.0,1324.0850830078125,1895.4371337890625,0.0,3220.65869140625,0.8615804314613342,1.0,0.0,3.0,1.0,0.0
12398460,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.8590142130851746,0.2797667980194092,0.2527577877044678,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9990000128746032,0.4784592092037201,0.4175718426704407,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8676581382751465,0.2885254323482513,0.2026150077581405,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8858429193496704,0.3068837225437164,0.2916489541530609,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.7945343255996704,0.2189507633447647,0.9913954138755798,285.6352233886719,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2512512207031,285.6405944824219,1.0,0.4772993624210357,1.0,1.0,0.0,1.0,-2.588262796401977,2.5882575511932373,5.384357336879475e-06,1.998263239860535,0.8744649291038513,0.8744649291038513,0.0,115.92456817626952,152.0,48882.640625,0.0,1391.28955078125,1.0,280.9400634765625,284.28497314453125,294.9895935058594,298.06103515625,293.1499938964844,293.1499938964844,281.25,35148.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768236637115479,1.0,0.0,0.0,3.486013650894165,3.486035823822021,8.108704037113057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.77392578125,0.0,1352.1795654296875,1895.4371337890625,0.0,3186.806640625,0.8681043386459351,1.0,0.0,3.0,1.0,0.0
12398520,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.8590142130851746,0.2797667980194092,0.2527577877044678,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9990000128746032,0.4784592092037201,0.4175718426704407,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8676581382751465,0.2885254323482513,0.2026150077581405,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.8858429193496704,0.3068837225437164,0.2916489541530609,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.7945343255996704,0.2189507633447647,0.9913954138755798,285.6352233886719,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2512512207031,285.6405944824219,1.0,0.4772993624210357,1.0,1.0,0.0,1.0,-2.588262796401977,2.5882575511932373,5.384357336879475e-06,1.998263239860535,0.8744649291038513,0.8744649291038513,0.0,115.92456817626952,152.0,48882.640625,0.0,1391.28955078125,1.0,280.9400634765625,284.28497314453125,294.9895935058594,298.06103515625,293.1499938964844,293.1499938964844,281.25,35148.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768236637115479,1.0,0.0,0.0,3.486013650894165,3.486035823822021,8.108704037113057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.77392578125,0.0,1352.1795654296875,1895.4371337890625,0.0,3186.806640625,0.8681043386459351,1.0,0.0,3.0,1.0,0.0
12398580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.8376814126968384,0.280813455581665,0.2538077533245086,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.9983888268470764,0.4742401838302612,0.450395256280899,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8460290431976318,0.289953738451004,0.203693225979805,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8628126978874207,0.3081348240375519,0.2929507791996002,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.7728596925735474,0.219103917479515,0.9928935766220092,285.88134765625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2140197753906,285.8848876953125,1.0,0.4899762570858001,1.0,1.0,0.0,1.0,-2.633979320526123,2.6339735984802246,5.577416686719516e-06,2.034131050109864,0.8888189196586609,0.8888189196586609,0.0,125.89482879638672,155.0,48594.84375,0.0,1496.4544677734375,1.0,281.2404479980469,284.5251770019531,295.02667236328125,298.0873107910156,293.1499938964844,293.1499938964844,281.54998779296875,34762.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742197751998901,1.0,0.0,0.0,3.531531572341919,3.5315542221069336,8.321842415170977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.99951171875,0.0,1396.3575439453125,1895.4371337890625,0.0,3162.39013671875,0.8779522180557251,1.0,0.0,3.0,1.0,0.0
12398640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.8376814126968384,0.280813455581665,0.2538077533245086,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.9983888268470764,0.4742401838302612,0.450395256280899,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8460290431976318,0.289953738451004,0.203693225979805,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8628126978874207,0.3081348240375519,0.2929507791996002,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.7728596925735474,0.219103917479515,0.9928935766220092,285.88134765625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2140197753906,285.8848876953125,1.0,0.4899762570858001,1.0,1.0,0.0,1.0,-2.633979320526123,2.6339735984802246,5.577416686719516e-06,2.034131050109864,0.8888189196586609,0.8888189196586609,0.0,125.89482879638672,155.0,48594.84375,0.0,1496.4544677734375,1.0,281.2404479980469,284.5251770019531,295.02667236328125,298.0873107910156,293.1499938964844,293.1499938964844,281.54998779296875,34762.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742197751998901,1.0,0.0,0.0,3.531531572341919,3.5315542221069336,8.321842415170977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.99951171875,0.0,1396.3575439453125,1895.4371337890625,0.0,3162.39013671875,0.8779522180557251,1.0,0.0,3.0,1.0,0.0
12398700,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8248067498207092,0.2814485728740692,0.2545704841613769,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.9839562773704528,0.4732229709625244,0.4491043388843536,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8330503106117249,0.2908140122890472,0.2044369280338287,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8489558100700378,0.3088980615139007,0.2938705086708069,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.7598561644554138,0.2193003892898559,0.9947431683540344,286.022705078125,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2035522460937,286.0330505371094,1.0,0.4945740699768066,1.0,1.0,0.0,1.0,-2.63726019859314,2.637254476547241,5.59156160306884e-06,2.036782741546631,0.8973348140716553,0.8973348140716553,0.0,132.13006591796875,155.0,47753.640625,0.0,1529.136474609375,1.0,281.4958190917969,284.6844177246094,295.01910400390625,297.9892883300781,293.1499938964844,293.1499938964844,281.54998779296875,34597.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706449270248413,1.0,0.0,0.0,3.5584332942962646,3.5584561824798584,8.449109714092629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.0166015625,0.0,1423.4334716796875,1895.4371337890625,0.0,3128.860107421875,0.8838638663291931,1.0,0.0,3.0,1.0,0.0
12398760,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8153318166732788,0.2821486592292785,0.2554009258747101,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.9720214009284972,0.4734227359294891,0.4490009546279907,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.823743462562561,0.2917549610137939,0.2052393108606338,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.8391121625900269,0.309734433889389,0.2948585748672485,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.7505580186843872,0.2195850908756256,0.9968926310539246,286.0589599609375,284.95001220703125,297.2581787109375,292.0587158203125,297.24969482421875,297.2018737792969,286.04937744140625,1.0,0.4984729886054992,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6428630352020264,2.282312631607056,0.3605503439903259,1.6822350025177002,0.9051875472068788,0.9051875472068788,0.0,137.1931915283203,143.0,46908.1875,0.0,1558.196533203125,1.0,281.5409240722656,284.6820983886719,295.0507202148437,298.0686950683594,293.1499938964844,293.1499938964844,281.25,34480.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705013990402222,1.0,0.0,0.0,3.587909698486328,3.58793306350708,8.589667004343937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.5595703125,0.0,1454.003173828125,1895.4371337890625,0.0,3127.513916015625,0.890328049659729,1.0,0.0,3.0,1.0,0.0
12398820,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8101872801780701,0.2817224264144897,0.2557269036769867,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.9655610918998718,0.4732447564601898,0.4492384791374206,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.819159209728241,0.291974663734436,0.2058548629283905,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.8343088626861572,0.3099061548709869,0.2956017255783081,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.7457543015480042,0.2192754298448562,0.9975889325141908,285.69415283203125,284.95001220703125,297.3080444335937,292.07989501953125,297.251220703125,297.193115234375,285.6746520996094,1.0,0.4999288618564605,0.5010473132133484,0.5010473132133484,0.4989526867866516,1.0,-2.6460113525390625,1.3232530355453491,1.322758436203003,0.7250254154205322,0.9095920324325562,0.9095920324325562,0.0,139.74322509765625,143.0,44965.3359375,0.0,1572.50927734375,1.0,281.270263671875,284.2662353515625,295.10498046875,298.1510925292969,293.1499938964844,293.1499938964844,281.25,34725.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773661255836487,1.0,0.0,0.0,3.6241536140441895,3.624177217483521,8.764083077039686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.88427734375,0.0,1495.136474609375,1895.4371337890625,0.0,3191.892333984375,0.8985349535942078,1.0,0.0,3.0,1.0,0.0
12398880,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.8093202710151672,0.2811879515647888,0.2554072141647339,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.9647767543792723,0.472934365272522,0.4490526914596557,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.8185566067695618,0.2917183935642242,0.2057841122150421,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943298339844,0.8337030410766602,0.3096536993980407,0.2955032885074615,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.745050847530365,0.2189406007528305,0.9966033697128296,285.5921630859375,284.95001220703125,297.32470703125,292.0868225097656,297.2376708984375,297.1874694824219,285.57403564453125,1.0,0.4997328817844391,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.644017457962036,0.9469239115715028,1.697093486785889,0.3496184945106506,0.910564661026001,0.910564661026001,0.0,139.8787078857422,131.0,43678.94921875,0.0,1570.6796875,1.0,281.2580871582031,284.1576232910156,295.0834350585937,298.0544738769531,293.1499938964844,293.1499938964844,280.95001220703125,34830.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751060366630554,1.0,0.0,0.0,3.633999347686768,3.6340231895446777,8.811767315819452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.201171875,0.0,1506.72607421875,1895.4371337890625,0.0,3170.701171875,0.9008166790008544,1.0,0.0,3.0,1.0,0.0
12398940,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8086819648742676,0.2779808342456817,0.2527962028980255,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9660612940788268,0.4708667993545532,0.4472849071025848,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8190558552742004,0.2896734476089477,0.204561561346054,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8343223929405212,0.3076381981372833,0.2938778698444366,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7448789477348328,0.2167965471744537,0.988042414188385,285.20635986328125,284.95001220703125,297.3896484375,292.1130065917969,297.2094116210937,297.1573791503906,285.2025756835937,1.0,0.4962008893489837,0.0,0.0,1.0,1.0,-2.62505841255188,1.773741860233713e-05,2.625040531158448,-0.5920880436897278,0.9106355309486388,0.9106355309486388,0.0,137.99888610839844,119.0,43056.58203125,0.0,1539.1962890625,1.0,280.9582824707031,283.7752685546875,295.04901123046875,297.8990478515625,293.1499938964844,293.1499938964844,280.6499938964844,35311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634238839149475,1.0,0.0,0.0,3.66012454032898,3.6601486206054688,8.938919791035005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.2236328125,0.0,1539.295166015625,1895.4371337890625,0.0,3061.120361328125,0.907026708126068,1.0,0.0,3.0,1.0,0.0
12399000,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8086819648742676,0.2779808342456817,0.2527962028980255,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9660612940788268,0.4708667993545532,0.4472849071025848,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8190558552742004,0.2896734476089477,0.204561561346054,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8343223929405212,0.3076381981372833,0.2938778698444366,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7448789477348328,0.2167965471744537,0.988042414188385,285.20635986328125,284.95001220703125,297.3896484375,292.1130065917969,297.2094116210937,297.1573791503906,285.2025756835937,1.0,0.4962008893489837,0.0,0.0,1.0,1.0,-2.62505841255188,1.773741860233713e-05,2.625040531158448,-0.5920880436897278,0.9106355309486388,0.9106355309486388,0.0,137.99888610839844,119.0,43056.58203125,0.0,1539.1962890625,1.0,280.9582824707031,283.7752685546875,295.04901123046875,297.8990478515625,293.1499938964844,293.1499938964844,280.6499938964844,35311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634238839149475,1.0,0.0,0.0,3.66012454032898,3.6601486206054688,8.938919791035005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.2236328125,0.0,1539.295166015625,1895.4371337890625,0.0,3061.120361328125,0.907026708126068,1.0,0.0,3.0,1.0,0.0
12399060,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8145121335983276,0.2750312387943268,0.2498983740806579,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9753034710884094,0.4692187011241913,0.4454474151134491,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8256968259811401,0.2876526117324829,0.202990785241127,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8411990404129028,0.3055391311645508,0.2917059659957886,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7501735687255859,0.2144987881183624,0.9769282341003418,284.9679260253906,284.95001220703125,297.4528503417969,292.13726806640625,297.2048034667969,297.1329040527344,284.96435546875,1.0,0.4893514811992645,0.0255319010466337,0.0255319010466337,1.0,1.0,-2.601515769958496,6.613168079638854e-05,2.601449728012085,-0.5867950916290283,0.908994436264038,0.908994436264038,0.0,132.76475524902344,107.0,43973.5546875,0.0,1483.8204345703125,1.0,280.6580810546875,283.5241394042969,295.10455322265625,297.98663330078125,293.1499938964844,293.1499938964844,280.3500061035156,35668.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858752965927124,1.0,0.0,0.0,3.673448085784912,3.673472166061402,9.004116350297409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.74853515625,0.0,1556.9183349609375,1895.4371337890625,0.0,3017.309814453125,0.9102588295936584,1.0,0.0,3.0,1.0,0.0
12399120,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8145121335983276,0.2750312387943268,0.2498983740806579,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9753034710884094,0.4692187011241913,0.4454474151134491,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8256968259811401,0.2876526117324829,0.202990785241127,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8411990404129028,0.3055391311645508,0.2917059659957886,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7501735687255859,0.2144987881183624,0.9769282341003418,284.9679260253906,284.95001220703125,297.4528503417969,292.13726806640625,297.2048034667969,297.1329040527344,284.96435546875,1.0,0.4893514811992645,0.0255319010466337,0.0255319010466337,1.0,1.0,-2.601515769958496,6.613168079638854e-05,2.601449728012085,-0.5867950916290283,0.908994436264038,0.908994436264038,0.0,132.76475524902344,107.0,43973.5546875,0.0,1483.8204345703125,1.0,280.6580810546875,283.5241394042969,295.10455322265625,297.98663330078125,293.1499938964844,293.1499938964844,280.3500061035156,35668.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858752965927124,1.0,0.0,0.0,3.673448085784912,3.673472166061402,9.004116350297409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.74853515625,0.0,1556.9183349609375,1895.4371337890625,0.0,3017.309814453125,0.9102588295936584,1.0,0.0,3.0,1.0,0.0
12399180,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.8269343972206116,0.2722903490066528,0.2471481561660766,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9909953474998474,0.4677736163139343,0.4437860250473022,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.8391129970550537,0.2857653200626373,0.2014529109001159,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8552572131156921,0.3034822940826416,0.2894856035709381,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.7618433237075806,0.2122221142053604,0.9653854370117188,284.7339172363281,284.95001220703125,297.5141906738281,292.15972900390625,297.20318603515625,297.1128845214844,284.7306213378906,1.0,0.4805819392204284,0.0510638020932674,0.0510638020932674,1.0,1.0,-2.577830076217652,0.000823660288006,2.5770063400268555,-0.5807503461837769,0.9042608737945556,0.9042608737945556,0.0,124.8312759399414,95.0,44805.70703125,0.0,1417.3245849609375,1.0,280.3580322265625,283.2777709960937,295.15972900390625,298.0978088378906,293.1499938964844,293.1499938964844,280.04998779296875,36026.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616230487823486,1.0,0.0,0.0,3.6734931468963614,3.673517227172852,9.004336902762589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.86279296875,0.0,1559.6614990234375,1895.4371337890625,0.0,3044.228271484375,0.9105148315429688,1.0,0.0,3.0,1.0,0.0
12399240,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.8269343972206116,0.2722903490066528,0.2471481561660766,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9909953474998474,0.4677736163139343,0.4437860250473022,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.8391129970550537,0.2857653200626373,0.2014529109001159,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8552572131156921,0.3034822940826416,0.2894856035709381,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.7618433237075806,0.2122221142053604,0.9653854370117188,284.7339172363281,284.95001220703125,297.5141906738281,292.15972900390625,297.20318603515625,297.1128845214844,284.7306213378906,1.0,0.4805819392204284,0.0510638020932674,0.0510638020932674,1.0,1.0,-2.577830076217652,0.000823660288006,2.5770063400268555,-0.5807503461837769,0.9042608737945556,0.9042608737945556,0.0,124.8312759399414,95.0,44805.70703125,0.0,1417.3245849609375,1.0,280.3580322265625,283.2777709960937,295.15972900390625,298.0978088378906,293.1499938964844,293.1499938964844,280.04998779296875,36026.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616230487823486,1.0,0.0,0.0,3.6734931468963614,3.673517227172852,9.004336902762589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.86279296875,0.0,1559.6614990234375,1895.4371337890625,0.0,3044.228271484375,0.9105148315429688,1.0,0.0,3.0,1.0,0.0
