time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399300,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.835227906703949,0.2709670066833496,0.2458248436450958,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.9990000128746032,0.4670879244804382,0.4423476755619049,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.8481573462486267,0.2848645746707916,0.200714036822319,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.8647846579551697,0.3024663627147674,0.288384348154068,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.7698789834976196,0.2111027836799621,0.9596461653709412,284.5746154785156,284.95001220703125,297.54412841796875,292.1702575683594,297.20318603515625,297.10418701171875,284.5620422363281,1.0,0.4756896197795868,0.0638297572731971,0.0638297572731971,1.0,1.0,-2.565394163131714,0.0024470379576087,2.5629472732543945,-0.5762167572975159,0.9002259969711304,0.9002259969711304,0.0,120.33370971679688,95.0,45650.3828125,0.0,1381.4151611328125,1.0,280.1007080078125,283.0954895019531,295.2015075683594,298.2453308105469,293.1499938964844,293.1499938964844,280.04998779296875,36217.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663555979728699,1.0,0.0,0.0,3.668693065643311,3.668717384338379,8.980821348814061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.712890625,0.0,1555.7032470703125,1895.4371337890625,0.0,3088.62255859375,0.909536838531494,1.0,0.0,3.0,1.0,0.0
12399360,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4976806640625,0.840643584728241,0.2695672214031219,0.2444738745689392,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.9990000128746032,0.4668780565261841,0.4319377839565277,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975280761719,0.8543102741241455,0.2839002311229706,0.1999671161174774,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49737548828125,0.871232807636261,0.3013741970062256,0.2872619926929474,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49853515625,0.7751262187957764,0.2099275887012481,0.953928530216217,284.4968566894531,284.95001220703125,297.5735778808594,292.18035888671875,297.2044982910156,297.09722900390625,284.492431640625,1.0,0.4700390100479126,0.0663135796785354,0.0663135796785354,1.0,1.0,-2.542151927947998,0.0030954559333622,2.5390565395355225,-0.5702360272407532,0.8963795304298401,0.8963795304298401,0.0,116.89167022705078,83.0,45424.8046875,0.0,1336.6893310546875,1.0,280.0581359863281,283.03009033203125,295.192626953125,298.1807861328125,293.1499938964844,293.1499938964844,280.3500061035156,36396.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669015765190125,1.0,0.0,0.0,3.659900188446045,3.659924268722534,8.93782328148518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.0732421875,0.0,1547.1842041015625,1895.4371337890625,0.0,3093.744140625,0.9077252149581908,1.0,0.0,3.0,1.0,0.0
12399420,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.856997549533844,0.2681518793106079,0.2425549626350402,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.9990000128746032,0.4710839390754699,0.4035977125167846,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.8723276257514954,0.2831726968288421,0.1989908218383789,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.8898328542709351,0.300252616405487,0.2856118381023407,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.7906379103660583,0.2083944082260131,0.9445908665657043,284.6299743652344,284.95001220703125,297.6308898925781,292.1992492675781,297.2297668457031,297.1128234863281,284.6292724609375,1.0,0.4573334753513336,0.0712812393903732,0.0712812393903732,1.0,1.0,-2.491451978683472,0.0043744482100009,2.487077474594116,-0.5576505064964294,0.8932087421417236,0.8932087421417236,0.0,108.89601135253906,71.0,43555.3828125,0.0,1239.6346435546875,1.0,280.3421936035156,283.1982727050781,295.13189697265625,297.94158935546875,293.1499938964844,293.1499938964844,280.6499938964844,36402.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494207262992859,1.0,0.0,0.0,3.64422345161438,3.644247531890869,8.861419473760179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.26953125,0.0,1529.754638671875,1895.4371337890625,0.0,2929.84521484375,0.9042616486549376,1.0,0.0,3.0,1.0,0.0
12399480,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.856997549533844,0.2681518793106079,0.2425549626350402,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.9990000128746032,0.4710839390754699,0.4035977125167846,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.8723276257514954,0.2831726968288421,0.1989908218383789,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.8898328542709351,0.300252616405487,0.2856118381023407,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.7906379103660583,0.2083944082260131,0.9445908665657043,284.6299743652344,284.95001220703125,297.6308898925781,292.1992492675781,297.2297668457031,297.1128234863281,284.6292724609375,1.0,0.4573334753513336,0.0712812393903732,0.0712812393903732,1.0,1.0,-2.491451978683472,0.0043744482100009,2.487077474594116,-0.5576505064964294,0.8932087421417236,0.8932087421417236,0.0,108.89601135253906,71.0,43555.3828125,0.0,1239.6346435546875,1.0,280.3421936035156,283.1982727050781,295.13189697265625,297.94158935546875,293.1499938964844,293.1499938964844,280.6499938964844,36402.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494207262992859,1.0,0.0,0.0,3.64422345161438,3.644247531890869,8.861419473760179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.26953125,0.0,1529.754638671875,1895.4371337890625,0.0,2929.84521484375,0.9042616486549376,1.0,0.0,3.0,1.0,0.0
12399540,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8843010067939758,0.2679908871650696,0.2419047057628631,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9990000128746032,0.4807941317558288,0.3665867149829864,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.901385486125946,0.2836743891239166,0.1989400088787078,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9204406142234802,0.3002552092075348,0.2850920259952545,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8152897953987122,0.2078574448823928,0.9397533535957336,284.7872619628906,284.95001220703125,297.6860046386719,292.21649169921875,297.2828063964844,297.1650390625,284.7868347167969,1.0,0.4433369636535644,0.0762488916516304,0.0762488916516304,1.0,1.0,-2.4397084712982178,0.0060636531561613,2.433644771575928,-0.5444206595420837,0.8923585414886475,0.8923585414886475,0.0,99.61341857910156,74.0,41715.859375,0.0,1139.6363525390625,1.0,280.64166259765625,283.3851928710937,295.1343688964844,297.814453125,293.1499938964844,293.1499938964844,280.95001220703125,36281.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297824263572693,1.0,0.0,0.0,3.6331241130828857,3.633147954940796,8.807522249298927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13818359375,0.0,1516.5733642578125,1895.4371337890625,0.0,2746.42041015625,0.9017096161842346,1.0,0.0,3.0,1.0,0.0
12399600,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8843010067939758,0.2679908871650696,0.2419047057628631,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9990000128746032,0.4807941317558288,0.3665867149829864,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.901385486125946,0.2836743891239166,0.1989400088787078,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9204406142234802,0.3002552092075348,0.2850920259952545,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8152897953987122,0.2078574448823928,0.9397533535957336,284.7872619628906,284.95001220703125,297.6860046386719,292.21649169921875,297.2828063964844,297.1650390625,284.7868347167969,1.0,0.4433369636535644,0.0762488916516304,0.0762488916516304,1.0,1.0,-2.4397084712982178,0.0060636531561613,2.433644771575928,-0.5444206595420837,0.8923585414886475,0.8923585414886475,0.0,99.61341857910156,74.0,41715.859375,0.0,1139.6363525390625,1.0,280.64166259765625,283.3851928710937,295.1343688964844,297.814453125,293.1499938964844,293.1499938964844,280.95001220703125,36281.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297824263572693,1.0,0.0,0.0,3.6331241130828857,3.633147954940796,8.807522249298927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13818359375,0.0,1516.5733642578125,1895.4371337890625,0.0,2746.42041015625,0.9017096161842346,1.0,0.0,3.0,1.0,0.0
12399660,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.909812033176422,0.2684919536113739,0.2420192211866378,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9990000128746032,0.4937564134597778,0.3378908932209015,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9304044842720032,0.2849178612232208,0.1995308846235275,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9500636458396912,0.300948292016983,0.2853847444057464,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8360825777053833,0.2080693840980529,0.9388974905014038,284.96343994140625,284.95001220703125,297.73883056640625,292.23211669921875,297.35125732421875,297.23785400390625,284.96453857421875,1.0,0.4341357350349426,0.0811399444937706,0.0811399444937706,1.0,1.0,-2.405381917953491,0.0083244116976857,2.39705753326416,-0.5347766280174255,0.893951952457428,0.893951952457428,0.0,93.11683654785156,92.0,40193.59375,0.0,1074.0660400390625,1.0,280.94158935546875,283.5865478515625,295.1561279296875,297.73272705078125,293.1499938964844,293.1499938964844,281.25,36088.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117242455482483,1.0,0.0,0.0,3.6290247440338135,3.629048585891724,8.787658885012206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.23046875,0.0,1510.6160888671875,1895.4371337890625,0.0,2579.08056640625,0.900668203830719,1.0,0.0,3.0,1.0,0.0
12399720,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.909812033176422,0.2684919536113739,0.2420192211866378,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9990000128746032,0.4937564134597778,0.3378908932209015,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9304044842720032,0.2849178612232208,0.1995308846235275,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9500636458396912,0.300948292016983,0.2853847444057464,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8360825777053833,0.2080693840980529,0.9388974905014038,284.96343994140625,284.95001220703125,297.73883056640625,292.23211669921875,297.35125732421875,297.23785400390625,284.96453857421875,1.0,0.4341357350349426,0.0811399444937706,0.0811399444937706,1.0,1.0,-2.405381917953491,0.0083244116976857,2.39705753326416,-0.5347766280174255,0.893951952457428,0.893951952457428,0.0,93.11683654785156,92.0,40193.59375,0.0,1074.0660400390625,1.0,280.94158935546875,283.5865478515625,295.1561279296875,297.73272705078125,293.1499938964844,293.1499938964844,281.25,36088.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117242455482483,1.0,0.0,0.0,3.6290247440338135,3.629048585891724,8.787658885012206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.23046875,0.0,1510.6160888671875,1895.4371337890625,0.0,2579.08056640625,0.900668203830719,1.0,0.0,3.0,1.0,0.0
12399780,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9160751104354858,0.2695045471191406,0.2427768856287002,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.9990000128746032,0.5059855580329895,0.3328231573104858,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.9379446506500244,0.2867489755153656,0.2006766945123672,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.9564963579177856,0.3021817207336426,0.2863844037055969,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8408469557762146,0.2088721543550491,0.941697359085083,285.17266845703125,284.95001220703125,297.7892150878906,292.24615478515625,297.415283203125,297.305908203125,285.17584228515625,1.0,0.4342483878135681,0.0860309973359108,0.0860309973359108,1.0,1.0,-2.406109094619751,0.0115469004958868,2.394562005996704,-0.5320963263511658,0.8985429406166077,0.8985429406166077,0.0,92.21644592285156,112.0,39142.0390625,0.0,1071.1793212890625,1.0,281.2416076660156,283.8116455078125,295.1847839355469,297.6865234375,293.1499938964844,293.1499938964844,281.54998779296875,35829.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966067790985107,1.0,0.0,0.0,3.634400844573975,3.6344246864318848,8.813714202915435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.54541015625,0.0,1514.61328125,1895.4371337890625,0.0,2440.44287109375,0.9016976356506348,1.0,0.0,3.0,1.0,0.0
12399840,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9160751104354858,0.2695045471191406,0.2427768856287002,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.9990000128746032,0.5059855580329895,0.3328231573104858,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.9379446506500244,0.2867489755153656,0.2006766945123672,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.9564963579177856,0.3021817207336426,0.2863844037055969,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8408469557762146,0.2088721543550491,0.941697359085083,285.17266845703125,284.95001220703125,297.7892150878906,292.24615478515625,297.415283203125,297.305908203125,285.17584228515625,1.0,0.4342483878135681,0.0860309973359108,0.0860309973359108,1.0,1.0,-2.406109094619751,0.0115469004958868,2.394562005996704,-0.5320963263511658,0.8985429406166077,0.8985429406166077,0.0,92.21644592285156,112.0,39142.0390625,0.0,1071.1793212890625,1.0,281.2416076660156,283.8116455078125,295.1847839355469,297.6865234375,293.1499938964844,293.1499938964844,281.54998779296875,35829.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966067790985107,1.0,0.0,0.0,3.634400844573975,3.6344246864318848,8.813714202915435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.54541015625,0.0,1514.61328125,1895.4371337890625,0.0,2440.44287109375,0.9016976356506348,1.0,0.0,3.0,1.0,0.0
12399900,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.9107187390327454,0.2701588571071625,0.2433362901210785,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.9990000128746032,0.5107707977294922,0.3388170897960663,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.9328117966651917,0.2878368198871612,0.2014118134975433,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.9511895179748536,0.3029576539993286,0.2870907783508301,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.8368117809295654,0.209419846534729,0.9440972208976746,285.33026123046875,284.95001220703125,297.8134460449219,292.25262451171875,297.4389038085937,297.32940673828125,285.34423828125,1.0,0.4373433589935303,0.0884765237569809,0.0884765237569809,1.0,1.0,-2.4185831546783447,0.0136408610269427,2.404942274093628,-0.5329025387763977,0.9025837779045104,0.9025837779045104,0.0,93.67964935302734,112.0,38303.83203125,0.0,1091.0911865234375,1.0,281.4983825683594,283.9916687011719,295.17547607421875,297.5761413574219,293.1499938964844,293.1499938964844,281.54998779296875,35672.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881258130073547,1.0,0.0,0.0,3.641015768051148,3.6410398483276367,8.845826755532471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.33837890625,0.0,1520.7537841796875,1895.4371337890625,0.0,2363.394775390625,0.9031050205230712,1.0,0.0,3.0,1.0,0.0
12399960,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.9018853902816772,0.2709571421146393,0.2440919876098632,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9990000128746032,0.5145304799079895,0.3492712080478668,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.9234145283699036,0.2890710830688476,0.2022966742515564,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.9415360689163208,0.3038729131221771,0.2879883050918579,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8297755718231201,0.2100665867328643,0.9472181797027588,285.4078369140625,284.95001220703125,297.8370361328125,292.2587280273437,297.4561462402344,297.34490966796875,285.4120178222656,1.0,0.4421272873878479,0.0908625796437263,0.0908625796437263,1.0,1.0,-2.437930107116699,0.016074264422059,2.421855926513672,-0.5348666310310364,0.9064661264419556,0.9064661264419556,0.0,96.21107482910156,130.0,38448.421875,0.0,1123.4422607421875,1.0,281.54168701171875,284.0537109375,295.2162475585937,297.6697082519531,293.1499938964844,293.1499938964844,281.25,35526.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853347063064575,1.0,0.0,0.0,3.651072502136232,3.65109658241272,8.894759844224609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.6171875,0.0,1530.8145751953125,1895.4371337890625,0.0,2338.1669921875,0.905220866203308,1.0,0.0,3.0,1.0,0.0
12400020,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.8761742115020752,0.2712761461734772,0.2450024932622909,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9990000128746032,0.5174501538276672,0.3814922571182251,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8964298963546753,0.2905221581459045,0.2037343680858612,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9117391109466552,0.3047674596309662,0.2893878519535064,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8081923723220825,0.2106127887964248,0.952051043510437,285.2673034667969,284.95001220703125,297.8822326660156,292.2698669433594,297.46063232421875,297.3377990722656,285.2677307128906,1.0,0.4549330174922943,0.0956346988677978,0.0956346988677978,1.0,1.0,-2.48694109916687,0.0221915505826473,2.464749574661255,-0.5396850109100342,0.9095566868782043,0.9095566868782043,0.0,104.07893371582033,148.0,40157.484375,0.0,1213.716064453125,1.0,281.2577209472656,283.87548828125,295.3358154296875,297.9620056152344,293.1499938964844,293.1499938964844,280.95001220703125,35567.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032689094543457,1.0,0.0,0.0,3.667923212051392,3.667947292327881,8.977052630143589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.509765625,0.0,1549.947998046875,1895.4371337890625,0.0,2501.349609375,0.9089899063110352,1.0,0.0,3.0,1.0,0.0
12400080,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.8761742115020752,0.2712761461734772,0.2450024932622909,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9990000128746032,0.5174501538276672,0.3814922571182251,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8964298963546753,0.2905221581459045,0.2037343680858612,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9117391109466552,0.3047674596309662,0.2893878519535064,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8081923723220825,0.2106127887964248,0.952051043510437,285.2673034667969,284.95001220703125,297.8822326660156,292.2698669433594,297.46063232421875,297.3377990722656,285.2677307128906,1.0,0.4549330174922943,0.0956346988677978,0.0956346988677978,1.0,1.0,-2.48694109916687,0.0221915505826473,2.464749574661255,-0.5396850109100342,0.9095566868782043,0.9095566868782043,0.0,104.07893371582033,148.0,40157.484375,0.0,1213.716064453125,1.0,281.2577209472656,283.87548828125,295.3358154296875,297.9620056152344,293.1499938964844,293.1499938964844,280.95001220703125,35567.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032689094543457,1.0,0.0,0.0,3.667923212051392,3.667947292327881,8.977052630143589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.509765625,0.0,1549.947998046875,1895.4371337890625,0.0,2501.349609375,0.9089899063110352,1.0,0.0,3.0,1.0,0.0
12400140,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.844674289226532,0.2703893780708313,0.244779035449028,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9990000128746032,0.5143389701843262,0.4259953498840332,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8644843697547913,0.2909280359745025,0.204442873597145,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8779619336128235,0.3046210706233978,0.2898332774639129,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.778486967086792,0.2101676017045974,0.9528688788414,285.1072082519531,284.95001220703125,297.9246520996094,292.2796325683594,297.4320068359375,297.2886657714844,285.1076354980469,1.0,0.4709133803844452,0.1004068180918693,0.1004068180918693,1.0,1.0,-2.542505979537964,0.030232036486268,2.5122737884521484,-0.5440097451210022,0.9103051424026488,0.9103051424026488,0.0,115.51158142089844,166.0,41913.60546875,0.0,1331.026123046875,1.0,280.9580383300781,283.681640625,295.3612976074219,298.1165466308594,293.1499938964844,293.1499938964844,280.6499938964844,35707.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231639266014099,1.0,0.0,0.0,3.679379463195801,3.679403781890869,9.0332173385832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.55224609375,0.0,1563.8927001953125,1895.4371337890625,0.0,2684.905517578125,0.9116435647010804,1.0,0.0,3.0,1.0,0.0
12400200,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.844674289226532,0.2703893780708313,0.244779035449028,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9990000128746032,0.5143389701843262,0.4259953498840332,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8644843697547913,0.2909280359745025,0.204442873597145,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8779619336128235,0.3046210706233978,0.2898332774639129,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.778486967086792,0.2101676017045974,0.9528688788414,285.1072082519531,284.95001220703125,297.9246520996094,292.2796325683594,297.4320068359375,297.2886657714844,285.1076354980469,1.0,0.4709133803844452,0.1004068180918693,0.1004068180918693,1.0,1.0,-2.542505979537964,0.030232036486268,2.5122737884521484,-0.5440097451210022,0.9103051424026488,0.9103051424026488,0.0,115.51158142089844,166.0,41913.60546875,0.0,1331.026123046875,1.0,280.9580383300781,283.681640625,295.3612976074219,298.1165466308594,293.1499938964844,293.1499938964844,280.6499938964844,35707.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231639266014099,1.0,0.0,0.0,3.679379463195801,3.679403781890869,9.0332173385832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.55224609375,0.0,1563.8927001953125,1895.4371337890625,0.0,2684.905517578125,0.9116435647010804,1.0,0.0,3.0,1.0,0.0
12400260,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8146222829818726,0.2689455449581146,0.2440428286790847,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.506054162979126,0.4767555594444275,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.834198534488678,0.2908059060573578,0.204787403345108,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8458525538444519,0.3038937747478485,0.2897433340549469,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7494475841522217,0.209030270576477,0.950754165649414,284.9479064941406,284.95001220703125,297.96417236328125,292.2881164550781,297.3833312988281,297.21435546875,284.9483642578125,1.0,0.4887168109416961,0.1049051582813263,0.1049051582813263,1.0,1.0,-2.6003739833831787,0.0399529971182346,2.5604209899902344,-0.5471445918083191,0.9089275598526,0.9089275598526,0.0,129.709716796875,154.0,43634.6875,0.0,1468.5316162109375,1.0,280.657958984375,283.48956298828125,295.35888671875,298.2238464355469,293.1499938964844,293.1499938964844,280.3500061035156,35888.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400281071662903,1.0,0.0,0.0,3.684109926223755,3.6841342449188232,9.056459475687006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.240234375,0.0,1570.6097412109375,1895.4371337890625,0.0,2841.977783203125,0.9128227829933168,1.0,0.0,3.0,1.0,0.0
12400320,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8146222829818726,0.2689455449581146,0.2440428286790847,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.506054162979126,0.4767555594444275,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.834198534488678,0.2908059060573578,0.204787403345108,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8458525538444519,0.3038937747478485,0.2897433340549469,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7494475841522217,0.209030270576477,0.950754165649414,284.9479064941406,284.95001220703125,297.96417236328125,292.2881164550781,297.3833312988281,297.21435546875,284.9483642578125,1.0,0.4887168109416961,0.1049051582813263,0.1049051582813263,1.0,1.0,-2.6003739833831787,0.0399529971182346,2.5604209899902344,-0.5471445918083191,0.9089275598526,0.9089275598526,0.0,129.709716796875,154.0,43634.6875,0.0,1468.5316162109375,1.0,280.657958984375,283.48956298828125,295.35888671875,298.2238464355469,293.1499938964844,293.1499938964844,280.3500061035156,35888.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400281071662903,1.0,0.0,0.0,3.684109926223755,3.6841342449188232,9.056459475687006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.240234375,0.0,1570.6097412109375,1895.4371337890625,0.0,2841.977783203125,0.9128227829933168,1.0,0.0,3.0,1.0,0.0
12400380,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7886019349098206,0.2669284343719482,0.2428359687328338,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.9739433526992798,0.4983024299144745,0.4741524159908294,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8106411695480347,0.2901340126991272,0.2047792077064514,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8215400576591492,0.3025688529014587,0.2891278564929962,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7272651791572571,0.2072450220584869,0.9457424283027648,284.735595703125,284.95001220703125,298.000732421875,292.2953796386719,297.3424987792969,297.1510009765625,284.7325134277344,1.0,0.4943864345550537,0.1094034984707832,0.1094034984707832,1.0,1.0,-2.589096784591675,0.0493383221328258,2.539758443832397,-0.5343425273895264,0.9044426083564758,0.9044426083564758,0.0,141.5037841796875,142.0,44597.16796875,0.0,1505.42919921875,1.0,280.3580017089844,283.2586364746094,295.3487243652344,298.2914428710937,293.1499938964844,293.1499938964844,280.04998779296875,36139.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534871935844421,1.0,0.0,0.0,3.680008172988892,3.68003249168396,9.03630450466153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4580078125,0.0,1567.8665771484375,1895.4371337890625,0.0,2967.942626953125,0.912062168121338,1.0,0.0,3.0,1.0,0.0
12400440,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7886019349098206,0.2669284343719482,0.2428359687328338,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.9739433526992798,0.4983024299144745,0.4741524159908294,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8106411695480347,0.2901340126991272,0.2047792077064514,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8215400576591492,0.3025688529014587,0.2891278564929962,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7272651791572571,0.2072450220584869,0.9457424283027648,284.735595703125,284.95001220703125,298.000732421875,292.2953796386719,297.3424987792969,297.1510009765625,284.7325134277344,1.0,0.4943864345550537,0.1094034984707832,0.1094034984707832,1.0,1.0,-2.589096784591675,0.0493383221328258,2.539758443832397,-0.5343425273895264,0.9044426083564758,0.9044426083564758,0.0,141.5037841796875,142.0,44597.16796875,0.0,1505.42919921875,1.0,280.3580017089844,283.2586364746094,295.3487243652344,298.2914428710937,293.1499938964844,293.1499938964844,280.04998779296875,36139.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534871935844421,1.0,0.0,0.0,3.680008172988892,3.68003249168396,9.03630450466153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4580078125,0.0,1567.8665771484375,1895.4371337890625,0.0,2967.942626953125,0.912062168121338,1.0,0.0,3.0,1.0,0.0
12400500,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.783266007900238,0.2657977044582367,0.241963729262352,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.9673270583152772,0.4961845278739929,0.4718592166900635,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.8059890270233154,0.2896820306777954,0.2045699059963226,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799865722656,0.8168213367462158,0.3017693161964416,0.2885225713253021,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.7227028012275696,0.2062510550022125,0.9419010281562804,284.578369140625,284.95001220703125,298.017822265625,292.298583984375,297.3329162597656,297.13360595703125,284.5661926269531,1.0,0.4944317042827606,0.1116526648402214,0.1116526648402214,1.0,1.0,-2.579699277877808,0.0543586462736129,2.525340795516968,-0.5272057056427002,0.900452733039856,0.900452733039856,0.0,143.5928497314453,142.0,45473.75390625,0.0,1501.9384765625,1.0,280.1005554199219,283.0789794921875,295.363525390625,298.41119384765625,293.1499938964844,293.1499938964844,280.04998779296875,36301.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605623245239258,1.0,0.0,0.0,3.6738569736480713,3.67388129234314,9.006121786114818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.71142578125,0.0,1562.1444091796875,1895.4371337890625,0.0,3034.279296875,0.9107583165168762,1.0,0.0,3.0,1.0,0.0
12400560,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51190185546875,0.780974805355072,0.2645904719829559,0.2409053593873977,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.9647490978240968,0.4945415258407593,0.4700843691825866,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.8043717741966248,0.2891581356525421,0.2042255997657776,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.8150150179862976,0.3008816242218017,0.287725418806076,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.7206627726554871,0.2052053064107895,0.9373619556427002,284.51129150390625,284.95001220703125,298.0341186523437,292.3014831542969,297.3259582519531,297.1197814941406,284.50848388671875,1.0,0.4931708872318268,0.1137512847781181,0.1137512847781181,1.0,1.0,-2.5694706439971924,0.0592531450092792,2.510217428207397,-0.5200023055076599,0.896802544593811,0.896802544593811,0.0,143.88504028320312,130.0,45397.64453125,0.0,1489.4771728515625,1.0,280.0580749511719,283.0230712890625,295.3344116210937,298.3273620605469,293.1499938964844,293.1499938964844,280.3500061035156,36450.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624556660652161,1.0,0.0,0.0,3.6642098426818848,3.664233922958374,8.958884905041486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.67919921875,0.0,1552.422119140625,1895.4371337890625,0.0,3052.037841796875,0.908736765384674,1.0,0.0,3.0,1.0,0.0
12400620,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7860962152481079,0.2636293470859527,0.2394645065069198,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.9716681838035583,0.4938105046749115,0.468470960855484,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8108275532722473,0.2893711924552917,0.2039631605148315,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.820473313331604,0.3002071976661682,0.2865805625915527,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7244848608970642,0.2039564102888107,0.929729700088501,284.6796264648437,284.95001220703125,298.0643310546875,292.3065185546875,297.3276062011719,297.11285400390625,284.6810913085937,1.0,0.488202840089798,0.1179485097527504,0.1179485097527504,1.0,1.0,-2.5549283027648926,0.0699309855699539,2.484997272491455,-0.5061857104301453,0.8945175409317017,0.8945175409317017,0.0,139.675537109375,118.0,43960.69921875,0.0,1451.749267578125,1.0,280.3422241210937,283.2190246582031,295.2528991699219,298.0833435058594,293.1499938964844,293.1499938964844,280.6499938964844,36389.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474070429801941,1.0,0.0,0.0,3.648789405822754,3.648813486099243,8.88363899775868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.63720703125,0.0,1534.7344970703125,1895.4371337890625,0.0,2910.990966796875,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12400680,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7860962152481079,0.2636293470859527,0.2394645065069198,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.9716681838035583,0.4938105046749115,0.468470960855484,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8108275532722473,0.2893711924552917,0.2039631605148315,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.820473313331604,0.3002071976661682,0.2865805625915527,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7244848608970642,0.2039564102888107,0.929729700088501,284.6796264648437,284.95001220703125,298.0643310546875,292.3065185546875,297.3276062011719,297.11285400390625,284.6810913085937,1.0,0.488202840089798,0.1179485097527504,0.1179485097527504,1.0,1.0,-2.5549283027648926,0.0699309855699539,2.484997272491455,-0.5061857104301453,0.8945175409317017,0.8945175409317017,0.0,139.675537109375,118.0,43960.69921875,0.0,1451.749267578125,1.0,280.3422241210937,283.2190246582031,295.2528991699219,298.0833435058594,293.1499938964844,293.1499938964844,280.6499938964844,36389.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474070429801941,1.0,0.0,0.0,3.648789405822754,3.648813486099243,8.88363899775868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.63720703125,0.0,1534.7344970703125,1895.4371337890625,0.0,2910.990966796875,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12400740,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8028412461280823,0.2640423476696014,0.2392663210630417,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9899798035621644,0.4952175319194793,0.4690539240837097,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8277155756950378,0.2908884882926941,0.2045797258615493,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8364778757095337,0.3007530868053436,0.2865111529827118,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7376657724380493,0.2037323266267776,0.9261073470115662,284.8797607421875,284.95001220703125,298.0911560058594,292.3105163574219,297.3419494628906,297.1234130859375,284.8817443847656,1.0,0.4816782474517822,0.1221457347273826,0.1221457347273826,1.0,1.0,-2.551687479019165,0.0820978283882141,2.469589710235596,-0.493364542722702,0.8951865434646606,0.8951865434646606,0.0,131.11044311523438,106.0,42651.16796875,0.0,1410.1712646484375,1.0,280.6417236328125,283.4385681152344,295.24688720703125,297.9759216308594,293.1499938964844,293.1499938964844,280.95001220703125,36198.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314032554626465,1.0,0.0,0.0,3.640583038330078,3.640607118606568,8.84372411746881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7822265625,0.0,1524.1995849609375,1895.4371337890625,0.0,2761.5126953125,0.9033291339874268,1.0,0.0,3.0,1.0,0.0
12400800,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8028412461280823,0.2640423476696014,0.2392663210630417,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9899798035621644,0.4952175319194793,0.4690539240837097,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8277155756950378,0.2908884882926941,0.2045797258615493,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8364778757095337,0.3007530868053436,0.2865111529827118,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7376657724380493,0.2037323266267776,0.9261073470115662,284.8797607421875,284.95001220703125,298.0911560058594,292.3105163574219,297.3419494628906,297.1234130859375,284.8817443847656,1.0,0.4816782474517822,0.1221457347273826,0.1221457347273826,1.0,1.0,-2.551687479019165,0.0820978283882141,2.469589710235596,-0.493364542722702,0.8951865434646606,0.8951865434646606,0.0,131.11044311523438,106.0,42651.16796875,0.0,1410.1712646484375,1.0,280.6417236328125,283.4385681152344,295.24688720703125,297.9759216308594,293.1499938964844,293.1499938964844,280.95001220703125,36198.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314032554626465,1.0,0.0,0.0,3.640583038330078,3.640607118606568,8.84372411746881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7822265625,0.0,1524.1995849609375,1895.4371337890625,0.0,2761.5126953125,0.9033291339874268,1.0,0.0,3.0,1.0,0.0
12400860,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8214094042778015,0.2650856077671051,0.239797294139862,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.4984269142150879,0.4563093483448028,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8471090793609619,0.293078064918518,0.2057795077562332,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.855473518371582,0.3019634783267975,0.2872125804424286,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7536134123802185,0.2041227370500564,0.9257975220680236,285.0739440917969,284.95001220703125,298.1145324707031,292.3135681152344,297.3634948730469,297.1444396972656,285.0744323730469,1.0,0.4737531244754791,0.1261153668165207,0.1261153668165207,1.0,1.0,-2.5386412143707275,0.0936982184648513,2.4449429512023926,-0.4784363806247711,0.8984571695327759,0.8984571695327759,0.0,122.60128021240234,94.0,41297.46484375,0.0,1356.5709228515625,1.0,280.9416809082031,283.6506652832031,295.25909423828125,297.9071350097656,293.1499938964844,293.1499938964844,281.25,35956.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178545832633972,1.0,0.0,0.0,3.641511201858521,3.6415352821350098,8.848234642755415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.48095703125,0.0,1523.419677734375,1895.4371337890625,0.0,2635.705078125,0.9033692479133606,1.0,0.0,3.0,1.0,0.0
12400920,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8214094042778015,0.2650856077671051,0.239797294139862,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.4984269142150879,0.4563093483448028,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8471090793609619,0.293078064918518,0.2057795077562332,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.855473518371582,0.3019634783267975,0.2872125804424286,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7536134123802185,0.2041227370500564,0.9257975220680236,285.0739440917969,284.95001220703125,298.1145324707031,292.3135681152344,297.3634948730469,297.1444396972656,285.0744323730469,1.0,0.4737531244754791,0.1261153668165207,0.1261153668165207,1.0,1.0,-2.5386412143707275,0.0936982184648513,2.4449429512023926,-0.4784363806247711,0.8984571695327759,0.8984571695327759,0.0,122.60128021240234,94.0,41297.46484375,0.0,1356.5709228515625,1.0,280.9416809082031,283.6506652832031,295.25909423828125,297.9071350097656,293.1499938964844,293.1499938964844,281.25,35956.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178545832633972,1.0,0.0,0.0,3.641511201858521,3.6415352821350098,8.848234642755415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.48095703125,0.0,1523.419677734375,1895.4371337890625,0.0,2635.705078125,0.9033692479133606,1.0,0.0,3.0,1.0,0.0
12400980,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.8400965332984924,0.2663296163082123,0.2406055331230163,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.9990000128746032,0.5063943862915039,0.4259817600250244,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8684289455413818,0.2955447137355804,0.2072449475526809,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8763716220855713,0.3034555613994598,0.2882788181304931,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.771356999874115,0.2048339694738388,0.9272987842559814,285.2444152832031,284.95001220703125,298.1343078613281,292.31573486328125,297.4032592773437,297.1898193359375,285.2445678710937,1.0,0.4637348353862762,0.1300849914550781,0.1300849914550781,1.0,1.0,-2.508334159851074,0.1043273508548736,2.4040067195892334,-0.4610679149627685,0.9038044214248656,0.9038044214248656,0.0,114.45103454589844,97.0,39777.484375,0.0,1283.334228515625,1.0,281.2417297363281,283.8443908691406,295.2629699707031,297.82281494140625,293.1499938964844,293.1499938964844,280.95001220703125,35718.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047618865966797,1.0,0.0,0.0,3.651330947875977,3.651355028152466,8.896018925952376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.3017578125,0.0,1532.5457763671875,1895.4371337890625,0.0,2515.04150390625,0.9054008722305298,1.0,0.0,3.0,1.0,0.0
12401040,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.8400965332984924,0.2663296163082123,0.2406055331230163,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.9990000128746032,0.5063943862915039,0.4259817600250244,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8684289455413818,0.2955447137355804,0.2072449475526809,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8763716220855713,0.3034555613994598,0.2882788181304931,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.771356999874115,0.2048339694738388,0.9272987842559814,285.2444152832031,284.95001220703125,298.1343078613281,292.31573486328125,297.4032592773437,297.1898193359375,285.2445678710937,1.0,0.4637348353862762,0.1300849914550781,0.1300849914550781,1.0,1.0,-2.508334159851074,0.1043273508548736,2.4040067195892334,-0.4610679149627685,0.9038044214248656,0.9038044214248656,0.0,114.45103454589844,97.0,39777.484375,0.0,1283.334228515625,1.0,281.2417297363281,283.8443908691406,295.2629699707031,297.82281494140625,293.1499938964844,293.1499938964844,280.95001220703125,35718.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047618865966797,1.0,0.0,0.0,3.651330947875977,3.651355028152466,8.896018925952376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.3017578125,0.0,1532.5457763671875,1895.4371337890625,0.0,2515.04150390625,0.9054008722305298,1.0,0.0,3.0,1.0,0.0
12401100,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8479101657867432,0.2665687799453735,0.2409511655569076,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.9990000128746032,0.5111787915229797,0.4143429398536682,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8776084184646606,0.2964829206466675,0.2079673856496811,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8852314949035645,0.3039399087429046,0.2888100147247314,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.778928816318512,0.2050672173500061,0.9283505082130432,285.1049194335937,284.95001220703125,298.1428527832031,292.3165283203125,297.4254455566406,297.2159729003906,285.0928039550781,1.0,0.4604128897190094,0.1320697963237762,0.1320697963237762,1.0,1.0,-2.497523069381714,0.1099574342370033,2.3875656127929688,-0.4531742930412292,0.9035198092460632,0.9035198092460632,0.0,111.47834777832033,97.0,40668.8984375,0.0,1257.3851318359375,1.0,280.9985046386719,283.6770324707031,295.3453674316406,298.0501403808594,293.1499938964844,293.1499938964844,280.95001220703125,35768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119216561317444,1.0,0.0,0.0,3.6559574604034415,3.655981540679932,8.918577236727288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.87890625,0.0,1538.0743408203125,1895.4371337890625,0.0,2580.901123046875,0.9064127206802368,1.0,0.0,3.0,1.0,0.0
