time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401160,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8531079292297363,0.266343206167221,0.2408537715673446,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.5154781937599182,0.4064004421234131,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8840488195419312,0.297029048204422,0.2084081619977951,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8913118839263916,0.3040454387664795,0.2889910936355591,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7841132283210754,0.2050516009330749,0.9284263849258424,285.0399780273437,284.95001220703125,298.1504211425781,292.3171081542969,297.4427795410156,297.2361755371094,285.03729248046875,1.0,0.4578219056129455,0.1339679956436157,0.1339679956436157,1.0,1.0,-2.488699436187744,0.1154607459902763,2.3732388019561768,-0.4457292258739471,0.9034177660942078,0.9034177660942078,0.0,109.44880676269533,100.0,40698.19921875,0.0,1238.0361328125,1.0,280.9576721191406,283.6206359863281,295.352294921875,298.03338623046875,293.1499938964844,293.1499938964844,280.6499938964844,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162075877189636,1.0,0.0,0.0,3.6581838130950928,3.658207893371582,8.929442287808342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.52099609375,0.0,1541.111572265625,1895.4371337890625,0.0,2620.4716796875,0.9069874286651612,1.0,0.0,3.0,1.0,0.0
12401220,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8580451011657715,0.2651852369308471,0.2399522364139557,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.5224118828773499,0.3977812528610229,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8911648988723755,0.2974950671195984,0.2088205069303512,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8975750803947449,0.303576648235321,0.2886881530284881,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7893281579017639,0.2045306265354156,0.9264900088310242,284.8239440917969,284.95001220703125,298.1627197265625,292.3177185058594,297.4649658203125,297.2613220214844,284.82147216796875,1.0,0.4544183909893036,0.1377643793821334,0.1377643793821334,1.0,1.0,-2.4750618934631348,0.1266560852527618,2.348405838012696,-0.4315418303012848,0.9000124931335449,0.9000124931335449,0.0,107.15467834472656,103.0,41706.28125,0.0,1211.92333984375,1.0,280.6581420898437,283.38787841796875,295.3639221191406,298.1241149902344,293.1499938964844,293.1499938964844,280.3500061035156,36067.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828763484954834,1.0,0.0,0.0,3.6565208435058594,3.6565449237823486,8.921325616029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.2919921875,0.0,1540.940673828125,1895.4371337890625,0.0,2736.937744140625,0.9067618250846864,1.0,0.0,3.0,1.0,0.0
12401280,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8580451011657715,0.2651852369308471,0.2399522364139557,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.5224118828773499,0.3977812528610229,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8911648988723755,0.2974950671195984,0.2088205069303512,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8975750803947449,0.303576648235321,0.2886881530284881,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7893281579017639,0.2045306265354156,0.9264900088310242,284.8239440917969,284.95001220703125,298.1627197265625,292.3177185058594,297.4649658203125,297.2613220214844,284.82147216796875,1.0,0.4544183909893036,0.1377643793821334,0.1377643793821334,1.0,1.0,-2.4750618934631348,0.1266560852527618,2.348405838012696,-0.4315418303012848,0.9000124931335449,0.9000124931335449,0.0,107.15467834472656,103.0,41706.28125,0.0,1211.92333984375,1.0,280.6581420898437,283.38787841796875,295.3639221191406,298.1241149902344,293.1499938964844,293.1499938964844,280.3500061035156,36067.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828763484954834,1.0,0.0,0.0,3.6565208435058594,3.6565449237823486,8.921325616029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.2919921875,0.0,1540.940673828125,1895.4371337890625,0.0,2736.937744140625,0.9067618250846864,1.0,0.0,3.0,1.0,0.0
12401340,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.857512354850769,0.2635325491428375,0.2385478615760803,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.9990000128746032,0.5270986557006836,0.3962028920650482,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.8924625515937805,0.2974933385848999,0.2088756263256073,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134948730469,0.8978662490844727,0.3025433123111725,0.287814199924469,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.789220929145813,0.2035345435142517,0.922448456287384,284.6132507324219,284.95001220703125,298.17108154296875,292.3176574707031,297.4725952148437,297.2687683105469,284.6111145019531,1.0,0.4527606070041656,0.1415607631206512,0.1415607631206512,1.0,1.0,-2.4656357765197754,0.1379647552967071,2.32767105102539,-0.4181740880012512,0.8938321471214294,0.8938321471214294,0.0,106.51651763916016,106.0,42693.8203125,0.0,1197.9927978515625,1.0,280.35821533203125,283.1611022949219,295.355712890625,298.1792297363281,293.1499938964844,293.1499938964844,280.6499938964844,36342.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390223979949951,1.0,0.0,0.0,3.644684076309204,3.644708156585693,8.863659672897484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.4501953125,0.0,1529.8182373046875,1895.4371337890625,0.0,2832.582763671875,0.9043008089065552,1.0,0.0,3.0,1.0,0.0
12401400,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.857512354850769,0.2635325491428375,0.2385478615760803,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.9990000128746032,0.5270986557006836,0.3962028920650482,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.8924625515937805,0.2974933385848999,0.2088756263256073,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134948730469,0.8978662490844727,0.3025433123111725,0.287814199924469,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.789220929145813,0.2035345435142517,0.922448456287384,284.6132507324219,284.95001220703125,298.17108154296875,292.3176574707031,297.4725952148437,297.2687683105469,284.6111145019531,1.0,0.4527606070041656,0.1415607631206512,0.1415607631206512,1.0,1.0,-2.4656357765197754,0.1379647552967071,2.32767105102539,-0.4181740880012512,0.8938321471214294,0.8938321471214294,0.0,106.51651763916016,106.0,42693.8203125,0.0,1197.9927978515625,1.0,280.35821533203125,283.1611022949219,295.355712890625,298.1792297363281,293.1499938964844,293.1499938964844,280.6499938964844,36342.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390223979949951,1.0,0.0,0.0,3.644684076309204,3.644708156585693,8.863659672897484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.4501953125,0.0,1529.8182373046875,1895.4371337890625,0.0,2832.582763671875,0.9043008089065552,1.0,0.0,3.0,1.0,0.0
12401460,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.8557925224304199,0.263075441122055,0.2377458214759826,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9990000128746032,0.5315130949020386,0.3973021209239959,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.892275869846344,0.298532485961914,0.2093275338411331,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8964824676513672,0.3023566305637359,0.2873202562332153,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7875423431396484,0.2030479460954666,0.919281542301178,284.7969055175781,284.95001220703125,298.1754150390625,292.3169860839844,297.4810485839844,297.2782897949219,284.7991027832031,1.0,0.4524547159671783,0.1451978832483291,0.1451978832483291,1.0,1.0,-2.462129831314087,0.1489854902029037,2.3131444454193115,-0.4064722955226898,0.8932081460952759,0.8932081460952759,0.0,106.63512420654295,109.0,41506.5546875,0.0,1194.296630859375,1.0,280.64208984375,283.3681335449219,295.2684326171875,297.9465026855469,293.1499938964844,293.1499938964844,280.95001220703125,36242.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249301314353943,1.0,0.0,0.0,3.634593963623047,3.634617805480957,8.814650414024072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.99365234375,0.0,1517.9061279296875,1895.4371337890625,0.0,2701.302978515625,0.9020139575004578,1.0,0.0,3.0,1.0,0.0
12401520,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.8557925224304199,0.263075441122055,0.2377458214759826,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9990000128746032,0.5315130949020386,0.3973021209239959,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.892275869846344,0.298532485961914,0.2093275338411331,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8964824676513672,0.3023566305637359,0.2873202562332153,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7875423431396484,0.2030479460954666,0.919281542301178,284.7969055175781,284.95001220703125,298.1754150390625,292.3169860839844,297.4810485839844,297.2782897949219,284.7991027832031,1.0,0.4524547159671783,0.1451978832483291,0.1451978832483291,1.0,1.0,-2.462129831314087,0.1489854902029037,2.3131444454193115,-0.4064722955226898,0.8932081460952759,0.8932081460952759,0.0,106.63512420654295,109.0,41506.5546875,0.0,1194.296630859375,1.0,280.64208984375,283.3681335449219,295.2684326171875,297.9465026855469,293.1499938964844,293.1499938964844,280.95001220703125,36242.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249301314353943,1.0,0.0,0.0,3.634593963623047,3.634617805480957,8.814650414024072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.99365234375,0.0,1517.9061279296875,1895.4371337890625,0.0,2701.302978515625,0.9020139575004578,1.0,0.0,3.0,1.0,0.0
12401580,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8556820750236511,0.2638387978076935,0.238218143582344,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5367605686187744,0.3982488512992859,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8935460448265076,0.3007364571094513,0.2106974869966507,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8964352607727051,0.3032643496990204,0.2879607379436493,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7870867848396301,0.2033620178699493,0.9199177622795104,285.0086975097656,284.95001220703125,298.1755676269531,292.3157653808594,297.4955444335937,297.2968444824219,285.0112609863281,1.0,0.4534437358379364,0.1488350182771682,0.1488350182771682,1.0,1.0,-2.467008113861084,0.1604290306568145,2.306579113006592,-0.3962051272392273,0.8956702947616577,0.8956702947616577,0.0,106.99203491210938,112.0,40410.50390625,0.0,1201.501220703125,1.0,280.9416198730469,283.5965576171875,295.25762939453125,297.8478698730469,293.1499938964844,293.1499938964844,281.25,36023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099344968795776,1.0,0.0,0.0,3.632854700088501,3.632878541946411,8.806216555967694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.20166015625,0.0,1514.351806640625,1895.4371337890625,0.0,2562.59033203125,0.9014822840690612,1.0,0.0,3.0,1.0,0.0
12401640,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8556820750236511,0.2638387978076935,0.238218143582344,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5367605686187744,0.3982488512992859,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8935460448265076,0.3007364571094513,0.2106974869966507,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8964352607727051,0.3032643496990204,0.2879607379436493,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7870867848396301,0.2033620178699493,0.9199177622795104,285.0086975097656,284.95001220703125,298.1755676269531,292.3157653808594,297.4955444335937,297.2968444824219,285.0112609863281,1.0,0.4534437358379364,0.1488350182771682,0.1488350182771682,1.0,1.0,-2.467008113861084,0.1604290306568145,2.306579113006592,-0.3962051272392273,0.8956702947616577,0.8956702947616577,0.0,106.99203491210938,112.0,40410.50390625,0.0,1201.501220703125,1.0,280.9416198730469,283.5965576171875,295.25762939453125,297.8478698730469,293.1499938964844,293.1499938964844,281.25,36023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099344968795776,1.0,0.0,0.0,3.632854700088501,3.632878541946411,8.806216555967694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.20166015625,0.0,1514.351806640625,1895.4371337890625,0.0,2562.59033203125,0.9014822840690612,1.0,0.0,3.0,1.0,0.0
12401700,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8556540012359619,0.2644380629062652,0.2386828958988189,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9990000128746032,0.5395991206169128,0.3990658819675445,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.894183874130249,0.3020735383033752,0.2115688771009445,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8964172601699829,0.3039558529853821,0.2885346412658691,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7869108319282532,0.2037131488323211,0.9212037920951844,285.15869140625,284.95001220703125,298.174072265625,292.3149719238281,297.50360107421875,297.3076171875,285.1711730957031,1.0,0.4543639123439789,0.1506535857915878,0.1506535857915878,1.0,1.0,-2.4718270301818848,0.1662209033966064,2.3056063652038574,-0.3915241062641144,0.8984965682029724,0.8984965682029724,0.0,107.32113647460938,112.0,39446.7734375,0.0,1208.572509765625,1.0,281.19830322265625,283.771484375,295.2370910644531,297.7182922363281,293.1499938964844,293.1499938964844,281.25,35883.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011656403541565,1.0,0.0,0.0,3.635420799255371,3.635444641113281,8.818661854093079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.5078125,0.0,1516.14404296875,1895.4371337890625,0.0,2482.08740234375,0.9019964337348938,1.0,0.0,3.0,1.0,0.0
12401760,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8557695746421814,0.2651837468147278,0.2393265217542648,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.5425854325294495,0.3999764919281006,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.894951581954956,0.3035666048526764,0.2125821113586425,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8965243697166443,0.3048024475574493,0.2892936170101166,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.7868756651878357,0.204192578792572,0.923185408115387,285.2238464355469,284.95001220703125,298.1714782714844,292.31402587890625,297.51226806640625,297.319580078125,285.2265014648437,1.0,0.4555438756942749,0.1523856073617935,0.1523856073617935,1.0,1.0,-2.4782018661499023,0.1718248724937439,2.3063771724700928,-0.3873792588710785,0.9010289907455444,0.9010289907455444,0.0,107.72113037109376,115.0,39425.20703125,0.0,1217.8265380859375,1.0,281.2416381835937,283.82586669921875,295.26678466796875,297.7921142578125,293.1499938964844,293.1499938964844,280.95001220703125,35755.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976996898651123,1.0,0.0,0.0,3.6411054134368896,3.6411292552948,8.846262176120945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.0224609375,0.0,1521.469482421875,1895.4371337890625,0.0,2450.412841796875,0.9031444191932678,1.0,0.0,3.0,1.0,0.0
12401820,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8531498312950134,0.2654257118701935,0.2399651408195495,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9990000128746032,0.5470439195632935,0.4048396944999695,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8935867547988892,0.3055054545402527,0.2142128646373748,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8939480781555176,0.3055718839168548,0.2903685271739959,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7844237089157104,0.2045359760522842,0.925931990146637,285.0537109375,284.95001220703125,298.1629943847656,292.3118591308594,297.5157165527344,297.32666015625,285.0523376464844,1.0,0.4584240615367889,0.1558496654033661,0.1558496654033661,1.0,1.0,-2.4913642406463623,0.1825741976499557,2.30879020690918,-0.3795675933361053,0.9010810256004332,0.9010810256004332,0.0,109.19638061523438,118.0,40721.79296875,0.0,1239.8287353515625,1.0,280.9578552246094,283.6285400390625,295.36376953125,298.0386047363281,293.1499938964844,293.1499938964844,280.6499938964844,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127100467681885,1.0,0.0,0.0,3.6478848457336426,3.647908926010132,8.879234769665345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.33251953125,0.0,1529.640625,1895.4371337890625,0.0,2588.171875,0.9046877026557922,1.0,0.0,3.0,1.0,0.0
12401880,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8531498312950134,0.2654257118701935,0.2399651408195495,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9990000128746032,0.5470439195632935,0.4048396944999695,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8935867547988892,0.3055054545402527,0.2142128646373748,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8939480781555176,0.3055718839168548,0.2903685271739959,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7844237089157104,0.2045359760522842,0.925931990146637,285.0537109375,284.95001220703125,298.1629943847656,292.3118591308594,297.5157165527344,297.32666015625,285.0523376464844,1.0,0.4584240615367889,0.1558496654033661,0.1558496654033661,1.0,1.0,-2.4913642406463623,0.1825741976499557,2.30879020690918,-0.3795675933361053,0.9010810256004332,0.9010810256004332,0.0,109.19638061523438,118.0,40721.79296875,0.0,1239.8287353515625,1.0,280.9578552246094,283.6285400390625,295.36376953125,298.0386047363281,293.1499938964844,293.1499938964844,280.6499938964844,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127100467681885,1.0,0.0,0.0,3.6478848457336426,3.647908926010132,8.879234769665345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.33251953125,0.0,1529.640625,1895.4371337890625,0.0,2588.171875,0.9046877026557922,1.0,0.0,3.0,1.0,0.0
12401940,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8462907671928406,0.2644905745983124,0.2394130825996399,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.5491690039634705,0.4141653478145599,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8878123164176941,0.3064046800136566,0.2150442749261856,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8870251178741455,0.3052955269813537,0.2903992831707001,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7780958414077759,0.2040669322013855,0.9250395894050598,284.8582458496094,284.95001220703125,298.1499938964844,292.3092956542969,297.5024719238281,297.3134155273437,284.8566589355469,1.0,0.4615860283374786,0.1593137085437774,0.1593137085437774,1.0,1.0,-2.501871109008789,0.1921997815370559,2.309671401977539,-0.372292697429657,0.8982807993888855,0.8982807993888855,0.0,111.58211517333984,121.0,41973.33203125,0.0,1262.69091796875,1.0,280.6582336425781,283.4115905761719,295.3721618652344,298.1456298828125,293.1499938964844,293.1499938964844,280.95001220703125,36039.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287375569343567,1.0,0.0,0.0,3.647188425064087,3.647212505340576,8.875844628164486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.080078125,0.0,1530.3382568359375,1895.4371337890625,0.0,2736.696533203125,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
12402000,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8462907671928406,0.2644905745983124,0.2394130825996399,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.5491690039634705,0.4141653478145599,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8878123164176941,0.3064046800136566,0.2150442749261856,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8870251178741455,0.3052955269813537,0.2903992831707001,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7780958414077759,0.2040669322013855,0.9250395894050598,284.8582458496094,284.95001220703125,298.1499938964844,292.3092956542969,297.5024719238281,297.3134155273437,284.8566589355469,1.0,0.4615860283374786,0.1593137085437774,0.1593137085437774,1.0,1.0,-2.501871109008789,0.1921997815370559,2.309671401977539,-0.372292697429657,0.8982807993888855,0.8982807993888855,0.0,111.58211517333984,121.0,41973.33203125,0.0,1262.69091796875,1.0,280.6582336425781,283.4115905761719,295.3721618652344,298.1456298828125,293.1499938964844,293.1499938964844,280.95001220703125,36039.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287375569343567,1.0,0.0,0.0,3.647188425064087,3.647212505340576,8.875844628164486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.080078125,0.0,1530.3382568359375,1895.4371337890625,0.0,2736.696533203125,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
12402060,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.84982830286026,0.2686023414134979,0.2419677227735519,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.5565268397331238,0.4131746292114258,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8931534290313721,0.3123833835124969,0.2183145582675933,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8911308646202087,0.3099845051765442,0.2936343550682068,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7828577756881714,0.2085332572460174,0.93948894739151,285.0682067871094,284.95001220703125,298.13433837890625,292.3062438964844,297.5267333984375,297.348876953125,285.0720520019531,1.0,0.4657811522483825,0.1626718640327453,0.1626718640327453,1.0,1.0,-2.528904914855957,0.2029940485954284,2.325911045074463,-0.3678288757801056,0.9014195203781128,0.9014195203781128,0.0,112.24066925048828,124.0,41226.55078125,0.0,1298.815673828125,1.0,280.9421691894531,283.6366577148437,295.2779541015625,297.9310607910156,293.1499938964844,293.1499938964844,280.6499938964844,35883.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186482191085815,1.0,0.0,0.0,3.650306701660156,3.6503307819366455,8.891028642210586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.09716796875,0.0,1532.6376953125,1895.4371337890625,0.0,2643.050537109375,0.9052851796150208,1.0,0.0,3.0,1.0,0.0
12402120,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.84982830286026,0.2686023414134979,0.2419677227735519,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.5565268397331238,0.4131746292114258,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8931534290313721,0.3123833835124969,0.2183145582675933,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8911308646202087,0.3099845051765442,0.2936343550682068,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7828577756881714,0.2085332572460174,0.93948894739151,285.0682067871094,284.95001220703125,298.13433837890625,292.3062438964844,297.5267333984375,297.348876953125,285.0720520019531,1.0,0.4657811522483825,0.1626718640327453,0.1626718640327453,1.0,1.0,-2.528904914855957,0.2029940485954284,2.325911045074463,-0.3678288757801056,0.9014195203781128,0.9014195203781128,0.0,112.24066925048828,124.0,41226.55078125,0.0,1298.815673828125,1.0,280.9421691894531,283.6366577148437,295.2779541015625,297.9310607910156,293.1499938964844,293.1499938964844,280.6499938964844,35883.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186482191085815,1.0,0.0,0.0,3.650306701660156,3.6503307819366455,8.891028642210586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.09716796875,0.0,1532.6376953125,1895.4371337890625,0.0,2643.050537109375,0.9052851796150208,1.0,0.0,3.0,1.0,0.0
12402180,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8510347604751587,0.2704218924045563,0.2442021816968917,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.5631363987922668,0.4151594638824463,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8960994482040405,0.3163154125213623,0.2214764207601547,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8929062485694885,0.3127144873142242,0.2967608273029327,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7857125401496887,0.2112873792648315,0.9541000723838806,284.9225769042969,284.95001220703125,298.11798095703125,292.30255126953125,297.5383605957031,297.3689270019531,284.9223937988281,1.0,0.4708875715732574,0.1660300195217132,0.1660300195217132,1.0,1.0,-2.559090614318848,0.213366612792015,2.345724105834961,-0.3641735017299652,0.8998836278915405,0.8998836278915405,0.0,113.68643951416016,127.0,42752.8671875,0.0,1343.06787109375,1.0,280.6578063964844,283.457763671875,295.3485107421875,298.1459655761719,293.1499938964844,293.1499938964844,280.95001220703125,35996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315480351448059,1.0,0.0,0.0,3.6513068675994873,3.651330947875977,8.895901260075334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.76708984375,0.0,1534.5946044921875,1895.4371337890625,0.0,2762.861083984375,0.9055585861206056,1.0,0.0,3.0,1.0,0.0
12402240,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8510347604751587,0.2704218924045563,0.2442021816968917,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.5631363987922668,0.4151594638824463,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8960994482040405,0.3163154125213623,0.2214764207601547,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8929062485694885,0.3127144873142242,0.2967608273029327,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7857125401496887,0.2112873792648315,0.9541000723838806,284.9225769042969,284.95001220703125,298.11798095703125,292.30255126953125,297.5383605957031,297.3689270019531,284.9223937988281,1.0,0.4708875715732574,0.1660300195217132,0.1660300195217132,1.0,1.0,-2.559090614318848,0.213366612792015,2.345724105834961,-0.3641735017299652,0.8998836278915405,0.8998836278915405,0.0,113.68643951416016,127.0,42752.8671875,0.0,1343.06787109375,1.0,280.6578063964844,283.457763671875,295.3485107421875,298.1459655761719,293.1499938964844,293.1499938964844,280.95001220703125,35996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315480351448059,1.0,0.0,0.0,3.6513068675994873,3.651330947875977,8.895901260075334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.76708984375,0.0,1534.5946044921875,1895.4371337890625,0.0,2762.861083984375,0.9055585861206056,1.0,0.0,3.0,1.0,0.0
12402300,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8494106531143188,0.2710946798324585,0.2447499632835388,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.5659582018852234,0.4185643494129181,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8952085971832275,0.3180402815341949,0.2226473242044448,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8914333581924438,0.3137754499912262,0.297759085893631,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7848746180534363,0.2123104780912399,0.9589314460754396,285.063720703125,284.95001220703125,298.10955810546875,292.30047607421875,297.5406799316406,297.3743591308594,285.07574462890625,1.0,0.4735143780708313,0.1677090972661972,0.1677090972661972,1.0,1.0,-2.572251081466675,0.2179658412933349,2.35428524017334,-0.3625390231609344,0.9019746780395508,0.9019746780395508,0.0,114.88626861572266,127.0,41906.08203125,0.0,1365.1556396484375,1.0,280.9013366699219,283.6235046386719,295.28094482421875,297.9436950683594,293.1499938964844,293.1499938964844,280.95001220703125,35913.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262318968772888,1.0,0.0,0.0,3.6528053283691406,3.65282940864563,8.903204502530571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.42138671875,0.0,1535.6448974609375,1895.4371337890625,0.0,2713.396728515625,0.9058932065963744,1.0,0.0,3.0,1.0,0.0
12402360,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.8481518030166626,0.2720222473144531,0.2455298155546188,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.5688418745994568,0.421841412782669,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.8946301937103271,0.3199838101863861,0.2239687442779541,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.890209436416626,0.3150000870227813,0.2988908886909485,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.7841536998748779,0.2133849561214447,0.9638471603393556,285.1321716308594,284.95001220703125,298.1009521484375,292.2982482910156,297.5440979003906,297.3812866210937,285.1352844238281,1.0,0.4762137830257416,0.1693153232336044,0.1693153232336044,1.0,1.0,-2.585978507995605,0.2225765734910965,2.3634021282196045,-0.3610375225543976,0.9039243459701538,0.9039243459701538,0.0,116.08416748046876,130.0,41965.5,0.0,1388.18115234375,1.0,280.9422912597656,283.6806640625,295.2774353027344,297.97369384765625,293.1499938964844,293.1499938964844,280.6499938964844,35814.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236948847770691,1.0,0.0,0.0,3.657153367996216,3.657177448272705,8.924412782107538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.3173828125,0.0,1539.7474365234375,1895.4371337890625,0.0,2689.83349609375,0.9067695140838624,1.0,0.0,3.0,1.0,0.0
12402420,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8439568281173706,0.2727962434291839,0.2466324269771576,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.5729732513427734,0.4303696751594543,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8916401863098145,0.3228793740272522,0.2262795567512512,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.885983407497406,0.3165485262870788,0.3007268011569977,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7809483408927917,0.2147635221481323,0.9716135263442992,284.9761962890625,284.95001220703125,298.0832824707031,292.2934265136719,297.5389099121094,297.3798522949219,284.9755554199219,1.0,0.4816623032093048,0.1725277751684188,0.1725277751684188,1.0,1.0,-2.611869096755981,0.2317484617233276,2.3801205158233643,-0.3576648235321045,0.9030262231826782,0.9030262231826782,0.0,118.90746307373048,133.0,43420.08203125,0.0,1434.7225341796875,1.0,280.6577453613281,283.4944152832031,295.3436584472656,298.1846923828125,293.1499938964844,293.1499938964844,280.3500061035156,35923.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376023769378662,1.0,0.0,0.0,3.6608495712280273,3.6608736515045166,8.942461136030033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.44287109375,0.0,1544.7003173828125,1895.4371337890625,0.0,2819.322509765625,0.907643496990204,1.0,0.0,3.0,1.0,0.0
12402480,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8439568281173706,0.2727962434291839,0.2466324269771576,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.5729732513427734,0.4303696751594543,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8916401863098145,0.3228793740272522,0.2262795567512512,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.885983407497406,0.3165485262870788,0.3007268011569977,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7809483408927917,0.2147635221481323,0.9716135263442992,284.9761962890625,284.95001220703125,298.0832824707031,292.2934265136719,297.5389099121094,297.3798522949219,284.9755554199219,1.0,0.4816623032093048,0.1725277751684188,0.1725277751684188,1.0,1.0,-2.611869096755981,0.2317484617233276,2.3801205158233643,-0.3576648235321045,0.9030262231826782,0.9030262231826782,0.0,118.90746307373048,133.0,43420.08203125,0.0,1434.7225341796875,1.0,280.6577453613281,283.4944152832031,295.3436584472656,298.1846923828125,293.1499938964844,293.1499938964844,280.3500061035156,35923.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376023769378662,1.0,0.0,0.0,3.6608495712280273,3.6608736515045166,8.942461136030033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.44287109375,0.0,1544.7003173828125,1895.4371337890625,0.0,2819.322509765625,0.907643496990204,1.0,0.0,3.0,1.0,0.0
12402540,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8368121981620789,0.2724736332893371,0.2466439008712768,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.9990000128746032,0.5747458338737488,0.4421521723270416,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8854491114616394,0.32472825050354,0.2277946919202804,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8786528706550598,0.3170566260814667,0.3015234768390655,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7747237682342529,0.2151882052421569,0.9749911427497864,284.794921875,284.95001220703125,298.0650329589844,292.2880554199219,297.5196533203125,297.36041259765625,284.7940368652344,1.0,0.4868664145469665,0.1757402420043945,0.1757402420043945,1.0,1.0,-2.632880926132202,0.2404236197471618,2.3924574851989746,-0.3537092506885528,0.8994693756103516,0.8994693756103516,0.0,122.37635803222656,136.0,44803.3515625,0.0,1478.3975830078125,1.0,280.358154296875,283.2884216308594,295.3471374511719,298.29058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36123.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525809049606323,1.0,0.0,0.0,3.656987190246582,3.6570112705230713,8.923601626520394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.58935546875,0.0,1541.87841796875,1895.4371337890625,0.0,2959.44970703125,0.9069092273712158,1.0,0.0,3.0,1.0,0.0
12402600,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8368121981620789,0.2724736332893371,0.2466439008712768,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.9990000128746032,0.5747458338737488,0.4421521723270416,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8854491114616394,0.32472825050354,0.2277946919202804,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8786528706550598,0.3170566260814667,0.3015234768390655,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7747237682342529,0.2151882052421569,0.9749911427497864,284.794921875,284.95001220703125,298.0650329589844,292.2880554199219,297.5196533203125,297.36041259765625,284.7940368652344,1.0,0.4868664145469665,0.1757402420043945,0.1757402420043945,1.0,1.0,-2.632880926132202,0.2404236197471618,2.3924574851989746,-0.3537092506885528,0.8994693756103516,0.8994693756103516,0.0,122.37635803222656,136.0,44803.3515625,0.0,1478.3975830078125,1.0,280.358154296875,283.2884216308594,295.3471374511719,298.29058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36123.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525809049606323,1.0,0.0,0.0,3.656987190246582,3.6570112705230713,8.923601626520394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.58935546875,0.0,1541.87841796875,1895.4371337890625,0.0,2959.44970703125,0.9069092273712158,1.0,0.0,3.0,1.0,0.0
12402660,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8306376934051514,0.2730662524700165,0.2469239681959152,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.5764679312705994,0.4532923102378845,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8801659941673279,0.327395349740982,0.2294734865427017,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.87213134765625,0.3181625306606293,0.3023886084556579,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7689666152000427,0.2158573418855667,0.9776809811592102,284.9921264648437,284.95001220703125,298.0462646484375,292.2822265625,297.5052490234375,297.34716796875,284.9947509765625,1.0,0.4918448030948639,0.1788929998874664,0.1788929998874664,1.0,1.0,-2.6528894901275635,0.2490663826465606,2.403823137283325,-0.3496570289134979,0.9015600085258484,0.9015600085258484,0.0,125.73045349121094,139.0,43834.5078125,0.0,1520.8216552734375,1.0,280.6422424316406,283.5034484863281,295.2553405761719,298.0722045898437,293.1499938964844,293.1499938964844,280.3500061035156,35981.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430367708206177,1.0,0.0,0.0,3.6566412448883057,3.656665325164795,8.921913376980228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.06591796875,0.0,1540.4344482421875,1895.4371337890625,0.0,2870.100830078125,0.9067665338516236,1.0,0.0,3.0,1.0,0.0
12402720,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8306376934051514,0.2730662524700165,0.2469239681959152,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.5764679312705994,0.4532923102378845,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8801659941673279,0.327395349740982,0.2294734865427017,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.87213134765625,0.3181625306606293,0.3023886084556579,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7689666152000427,0.2158573418855667,0.9776809811592102,284.9921264648437,284.95001220703125,298.0462646484375,292.2822265625,297.5052490234375,297.34716796875,284.9947509765625,1.0,0.4918448030948639,0.1788929998874664,0.1788929998874664,1.0,1.0,-2.6528894901275635,0.2490663826465606,2.403823137283325,-0.3496570289134979,0.9015600085258484,0.9015600085258484,0.0,125.73045349121094,139.0,43834.5078125,0.0,1520.8216552734375,1.0,280.6422424316406,283.5034484863281,295.2553405761719,298.0722045898437,293.1499938964844,293.1499938964844,280.3500061035156,35981.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430367708206177,1.0,0.0,0.0,3.6566412448883057,3.656665325164795,8.921913376980228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.06591796875,0.0,1540.4344482421875,1895.4371337890625,0.0,2870.100830078125,0.9067665338516236,1.0,0.0,3.0,1.0,0.0
12402780,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8254354596138,0.2732578814029693,0.247452512383461,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.5775573253631592,0.463543176651001,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8759536147117615,0.3297650516033172,0.2313702851533889,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8666809797286987,0.3190141916275024,0.3034997880458832,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7641079425811768,0.2163263857364654,0.9809852242469788,284.8308410644531,284.95001220703125,298.0269775390625,292.2759704589844,297.4882202148437,297.33087158203125,284.8300476074219,1.0,0.4967669546604156,0.1820457577705383,0.1820457577705383,1.0,1.0,-2.6734306812286377,0.2580049932003021,2.4154257774353027,-0.3453601002693176,0.8986802697181702,0.8986802697181702,0.0,128.95729064941406,142.0,45167.4375,0.0,1564.0029296875,1.0,280.3577880859375,283.3149108886719,295.3149108886719,298.265380859375,293.1499938964844,293.1499938964844,280.6499938964844,36119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544299602508545,1.0,0.0,0.0,3.653080463409424,3.653104543685913,8.904546007215686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.4287109375,0.0,1537.494140625,1895.4371337890625,0.0,2976.77880859375,0.906037986278534,1.0,0.0,3.0,1.0,0.0
12402840,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8254354596138,0.2732578814029693,0.247452512383461,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.5775573253631592,0.463543176651001,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8759536147117615,0.3297650516033172,0.2313702851533889,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8666809797286987,0.3190141916275024,0.3034997880458832,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7641079425811768,0.2163263857364654,0.9809852242469788,284.8308410644531,284.95001220703125,298.0269775390625,292.2759704589844,297.4882202148437,297.33087158203125,284.8300476074219,1.0,0.4967669546604156,0.1820457577705383,0.1820457577705383,1.0,1.0,-2.6734306812286377,0.2580049932003021,2.4154257774353027,-0.3453601002693176,0.8986802697181702,0.8986802697181702,0.0,128.95729064941406,142.0,45167.4375,0.0,1564.0029296875,1.0,280.3577880859375,283.3149108886719,295.3149108886719,298.265380859375,293.1499938964844,293.1499938964844,280.6499938964844,36119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544299602508545,1.0,0.0,0.0,3.653080463409424,3.653104543685913,8.904546007215686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.4287109375,0.0,1537.494140625,1895.4371337890625,0.0,2976.77880859375,0.906037986278534,1.0,0.0,3.0,1.0,0.0
12402900,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8224716186523438,0.2734502851963043,0.247512012720108,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.5780155062675476,0.4690438508987427,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8735036253929138,0.331052154302597,0.2321843355894088,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8636401295661926,0.3194912075996399,0.3038755059242248,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7613759636878967,0.2165686041116714,0.981946051120758,284.9653625488281,284.95001220703125,298.0171813964844,292.2726745605469,297.4802551269531,297.3233642578125,284.97607421875,1.0,0.4991427361965179,0.1836221516132354,0.1836221516132354,1.0,1.0,-2.6826953887939453,0.2623916268348694,2.4203038215637207,-0.3431027829647064,0.9000527858734131,0.9000527858734131,0.0,130.651123046875,142.0,44209.578125,0.0,1584.76953125,1.0,280.6013488769531,283.4754638671875,295.2470703125,298.0538330078125,293.1499938964844,293.1499938964844,280.6499938964844,36046.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485357165336609,1.0,0.0,0.0,3.652048110961914,3.6520721912384033,8.899513659343938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.98193359375,0.0,1535.7945556640625,1895.4371337890625,0.0,2921.5576171875,0.9058131575584412,1.0,0.0,3.0,1.0,0.0
