time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402960,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8204126358032227,0.2740081250667572,0.247928500175476,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.5788476467132568,0.4736168682575226,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8720101118087769,0.3326900899410248,0.2332610487937927,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8614935874938965,0.3202714920043945,0.3045412302017212,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7594223618507385,0.2170249670743942,0.9838131070137024,285.0270080566406,284.95001220703125,298.0072631835937,292.2693176269531,297.47589111328125,297.320556640625,285.0295104980469,1.0,0.5015373826026917,0.1851390749216079,0.1851390749216079,1.0,1.0,-2.693026542663574,0.2669039964675903,2.426122665405273,-0.340972751379013,0.9012313485145568,0.9012313485145568,0.0,132.16400146484375,145.0,44184.296875,0.0,1606.3602294921875,1.0,280.6423034667969,283.52880859375,295.2423400878906,298.0770874023437,293.1499938964844,293.1499938964844,280.3500061035156,35956.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453927040100098,1.0,0.0,0.0,3.6536805629730233,3.6537044048309326,8.907471169550263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.08837890625,0.0,1536.9407958984375,1895.4371337890625,0.0,2892.137939453125,0.9060885906219482,1.0,0.0,3.0,1.0,0.0
12403020,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8158606886863708,0.2742425799369812,0.2485102862119674,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.5794618129730225,0.4831769168376922,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8686631917953491,0.3351840078830719,0.2352604120969772,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8569400310516357,0.3211815655231476,0.3057221174240112,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7553126811981201,0.2174961268901825,0.9871417880058287,284.8655090332031,284.95001220703125,297.98712158203125,292.26226806640625,297.4598999023437,297.3058776855469,284.8646850585937,1.0,0.5062875151634216,0.1881729364395141,0.1881729364395141,1.0,1.0,-2.713038921356201,0.2759582996368408,2.4370806217193604,-0.3364525735378265,0.8988103866577148,0.8988103866577148,0.0,135.31529235839844,148.0,45531.15625,0.0,1649.6319580078125,1.0,280.3577880859375,283.340087890625,295.3036193847656,298.27593994140625,293.1499938964844,293.1499938964844,280.6499938964844,36082.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573826551437378,1.0,0.0,0.0,3.6514947414398193,3.6515188217163086,8.896817007553182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.94921875,0.0,1535.4464111328125,1895.4371337890625,0.0,3004.4599609375,0.9056586027145386,1.0,0.0,3.0,1.0,0.0
12403080,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8158606886863708,0.2742425799369812,0.2485102862119674,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.5794618129730225,0.4831769168376922,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8686631917953491,0.3351840078830719,0.2352604120969772,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8569400310516357,0.3211815655231476,0.3057221174240112,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7553126811981201,0.2174961268901825,0.9871417880058287,284.8655090332031,284.95001220703125,297.98712158203125,292.26226806640625,297.4598999023437,297.3058776855469,284.8646850585937,1.0,0.5062875151634216,0.1881729364395141,0.1881729364395141,1.0,1.0,-2.713038921356201,0.2759582996368408,2.4370806217193604,-0.3364525735378265,0.8988103866577148,0.8988103866577148,0.0,135.31529235839844,148.0,45531.15625,0.0,1649.6319580078125,1.0,280.3577880859375,283.340087890625,295.3036193847656,298.27593994140625,293.1499938964844,293.1499938964844,280.6499938964844,36082.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573826551437378,1.0,0.0,0.0,3.6514947414398193,3.6515188217163086,8.896817007553182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.94921875,0.0,1535.4464111328125,1895.4371337890625,0.0,3004.4599609375,0.9056586027145386,1.0,0.0,3.0,1.0,0.0
12403140,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8112533092498779,0.2750009894371032,0.2489990293979644,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.58025723695755,0.4927201569080353,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8653965592384338,0.3381982743740082,0.2372160106897354,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8524657487869263,0.3224587738513946,0.3067885637283325,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7512373328208923,0.2181838899850845,0.9899287819862366,285.0596008300781,284.95001220703125,297.9666442871094,292.2549133300781,297.4483337402344,297.2967834472656,285.06201171875,1.0,0.5109051465988159,0.1912067979574203,0.1912067979574203,1.0,1.0,-2.732072114944458,0.2850490808486938,2.4470231533050537,-0.3317599594593048,0.9017853140830994,0.9017853140830994,0.0,138.47747802734375,151.0,44542.23046875,0.0,1692.1029052734375,1.0,280.6421813964844,283.5521545410156,295.2298889160156,298.0867004394531,293.1499938964844,293.1499938964844,280.3500061035156,35914.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487457633018494,1.0,0.0,0.0,3.653688430786133,3.653712511062622,8.907509823075088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.0791015625,0.0,1536.6328125,1895.4371337890625,0.0,2923.5244140625,0.9060614705085754,1.0,0.0,3.0,1.0,0.0
12403200,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8112533092498779,0.2750009894371032,0.2489990293979644,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.58025723695755,0.4927201569080353,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8653965592384338,0.3381982743740082,0.2372160106897354,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8524657487869263,0.3224587738513946,0.3067885637283325,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7512373328208923,0.2181838899850845,0.9899287819862366,285.0596008300781,284.95001220703125,297.9666442871094,292.2549133300781,297.4483337402344,297.2967834472656,285.06201171875,1.0,0.5109051465988159,0.1912067979574203,0.1912067979574203,1.0,1.0,-2.732072114944458,0.2850490808486938,2.4470231533050537,-0.3317599594593048,0.9017853140830994,0.9017853140830994,0.0,138.47747802734375,151.0,44542.23046875,0.0,1692.1029052734375,1.0,280.6421813964844,283.5521545410156,295.2298889160156,298.0867004394531,293.1499938964844,293.1499938964844,280.3500061035156,35914.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487457633018494,1.0,0.0,0.0,3.653688430786133,3.653712511062622,8.907509823075088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.0791015625,0.0,1536.6328125,1895.4371337890625,0.0,2923.5244140625,0.9060614705085754,1.0,0.0,3.0,1.0,0.0
12403260,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8069431185722351,0.2752273380756378,0.2495744824409485,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.5803086161613464,0.5018584728240967,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8625875115394592,0.3407544791698456,0.2392617911100387,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8484797477722168,0.3233653604984283,0.3079695701599121,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.747616171836853,0.2186339795589447,0.9931673407554626,284.89794921875,284.95001220703125,297.9458312988281,292.2472839355469,297.4328918457031,297.2829895019531,284.8970947265625,1.0,0.5155161023139954,0.1940984725952148,0.1940984725952148,1.0,1.0,-2.751518726348877,0.294134110212326,2.4573845863342285,-0.3270910680294037,0.8997938632965088,0.8997938632965088,0.0,141.60272216796875,139.0,45908.22265625,0.0,1735.5621337890625,1.0,280.3577880859375,283.3633728027344,295.2891540527344,298.2843933105469,293.1499938964844,293.1499938964844,280.6499938964844,36035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608013987541199,1.0,0.0,0.0,3.653206825256348,3.653230667114258,8.90516105300776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.67041015625,0.0,1537.00830078125,1895.4371337890625,0.0,3036.52099609375,0.9060099124908448,1.0,0.0,3.0,1.0,0.0
12403320,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8069431185722351,0.2752273380756378,0.2495744824409485,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.5803086161613464,0.5018584728240967,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8625875115394592,0.3407544791698456,0.2392617911100387,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8484797477722168,0.3233653604984283,0.3079695701599121,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.747616171836853,0.2186339795589447,0.9931673407554626,284.89794921875,284.95001220703125,297.9458312988281,292.2472839355469,297.4328918457031,297.2829895019531,284.8970947265625,1.0,0.5155161023139954,0.1940984725952148,0.1940984725952148,1.0,1.0,-2.751518726348877,0.294134110212326,2.4573845863342285,-0.3270910680294037,0.8997938632965088,0.8997938632965088,0.0,141.60272216796875,139.0,45908.22265625,0.0,1735.5621337890625,1.0,280.3577880859375,283.3633728027344,295.2891540527344,298.2843933105469,293.1499938964844,293.1499938964844,280.6499938964844,36035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608013987541199,1.0,0.0,0.0,3.653206825256348,3.653230667114258,8.90516105300776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.67041015625,0.0,1537.00830078125,1895.4371337890625,0.0,3036.52099609375,0.9060099124908448,1.0,0.0,3.0,1.0,0.0
12403380,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8094409108161926,0.2759234309196472,0.2498938888311386,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.5815461874008179,0.497870534658432,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8671277761459351,0.3437808752059936,0.2411361038684845,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8514527082443237,0.3245804607868194,0.3088582456111908,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7499809265136719,0.2192572802305221,0.9950711131095886,285.0773620605469,284.95001220703125,297.9247741699219,292.2394104003906,297.4253234863281,297.2792663574219,285.07861328125,1.0,0.5145350694656372,0.1969901323318481,0.1969901323318481,1.0,1.0,-2.752739667892456,0.300117015838623,2.452622652053833,-0.3212507367134094,0.9029352068901062,0.9029352068901062,0.0,140.58807373046875,127.0,44741.87109375,0.0,1732.5802001953125,1.0,280.6422119140625,283.5639343261719,295.2135009765625,298.087646484375,293.1499938964844,293.1499938964844,280.3500061035156,35878.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520801663398743,1.0,0.0,0.0,3.6568548679351807,3.65687894821167,8.922955885282136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.3681640625,0.0,1539.900146484375,1895.4371337890625,0.0,2954.7578125,0.9067423343658448,1.0,0.0,3.0,1.0,0.0
12403440,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8094409108161926,0.2759234309196472,0.2498938888311386,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.5815461874008179,0.497870534658432,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8671277761459351,0.3437808752059936,0.2411361038684845,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8514527082443237,0.3245804607868194,0.3088582456111908,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7499809265136719,0.2192572802305221,0.9950711131095886,285.0773620605469,284.95001220703125,297.9247741699219,292.2394104003906,297.4253234863281,297.2792663574219,285.07861328125,1.0,0.5145350694656372,0.1969901323318481,0.1969901323318481,1.0,1.0,-2.752739667892456,0.300117015838623,2.452622652053833,-0.3212507367134094,0.9029352068901062,0.9029352068901062,0.0,140.58807373046875,127.0,44741.87109375,0.0,1732.5802001953125,1.0,280.6422119140625,283.5639343261719,295.2135009765625,298.087646484375,293.1499938964844,293.1499938964844,280.3500061035156,35878.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520801663398743,1.0,0.0,0.0,3.6568548679351807,3.65687894821167,8.922955885282136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.3681640625,0.0,1539.900146484375,1895.4371337890625,0.0,2954.7578125,0.9067423343658448,1.0,0.0,3.0,1.0,0.0
12403500,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8133265376091003,0.2761556804180145,0.2502062916755676,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.58305823802948,0.4912262558937073,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8723222017288208,0.3451958000659942,0.2421910017728805,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8556913733482361,0.3251206874847412,0.3094315230846405,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7535617351531982,0.2195435911417007,0.9964284896850586,284.9468994140625,284.95001220703125,297.9141540527344,292.2353820800781,297.4247131347656,297.2815856933594,284.9367980957031,1.0,0.5126363039016724,0.1984359622001648,0.1984359622001648,1.0,1.0,-2.748725414276123,0.3023019731044769,2.446423292160034,-0.3181506991386413,0.901684045791626,0.901684045791626,0.0,138.6881103515625,127.0,45748.78515625,0.0,1717.6533203125,1.0,280.39849853515625,283.4064025878906,295.2721862792969,298.2945251464844,293.1499938964844,293.1499938964844,280.3500061035156,35944.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590142130851746,1.0,0.0,0.0,3.658085346221924,3.658109426498413,8.928962529353157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.30859375,0.0,1541.769775390625,1895.4371337890625,0.0,3019.759765625,0.9070072770118712,1.0,0.0,3.0,1.0,0.0
12403560,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8174861669540405,0.2760091125965118,0.2501292526721954,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.5847941040992737,0.4832809567451477,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.878092885017395,0.3462575674057007,0.242963507771492,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8605077862739563,0.3253419399261474,0.3096794486045837,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7576450109481812,0.2196081131696701,0.9967360496520996,284.8867492675781,284.95001220703125,297.9034729003906,292.2312927246094,297.42303466796875,297.28253173828125,284.8842468261719,1.0,0.5099068284034729,0.1998791694641113,0.1998791694641113,1.0,1.0,-2.740687608718872,0.3037562370300293,2.4369313716888428,-0.3148830235004425,0.9006147384643555,0.9006147384643555,0.0,136.33090209960938,130.0,45773.94140625,0.0,1694.6744384765625,1.0,280.357666015625,283.35333251953125,295.2669372558594,298.2628479003906,293.1499938964844,293.1499938964844,280.04998779296875,36029.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628934025764465,1.0,0.0,0.0,3.656758546829224,3.656782627105713,8.922485790208157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.72412109375,0.0,1540.9241943359375,1895.4371337890625,0.0,3056.144287109375,0.9067947268486024,1.0,0.0,3.0,1.0,0.0
12403620,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8201727271080017,0.2751514613628387,0.2494648694992065,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.9990000128746032,0.5881834030151367,0.4769968688488006,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8834658861160278,0.347841203212738,0.2441390752792358,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8642465472221375,0.3252268135547638,0.3096818625926971,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.7606760859489441,0.2193320542573928,0.995814561843872,284.6785583496094,284.95001220703125,297.8819885253906,292.2230224609375,297.41748046875,297.2815856933594,284.6766662597656,1.0,0.5078679919242859,0.2027655839920044,0.2027655839920044,1.0,1.0,-2.7326319217681885,0.3081400990486145,2.4244918823242188,-0.3089997470378876,0.8953014016151428,0.8953014016151428,0.0,134.41644287109375,133.0,46812.515625,0.0,1673.8525390625,1.0,280.0581970214844,283.12896728515625,295.26385498046875,298.3367614746094,293.1499938964844,293.1499938964844,280.3500061035156,36274.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739862442016602,1.0,0.0,0.0,3.64732837677002,3.647352457046509,8.876526180756628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.50927734375,0.0,1532.2523193359375,1895.4371337890625,0.0,3160.19970703125,0.9048488736152648,1.0,0.0,3.0,1.0,0.0
12403680,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8201727271080017,0.2751514613628387,0.2494648694992065,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.9990000128746032,0.5881834030151367,0.4769968688488006,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8834658861160278,0.347841203212738,0.2441390752792358,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8642465472221375,0.3252268135547638,0.3096818625926971,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.7606760859489441,0.2193320542573928,0.995814561843872,284.6785583496094,284.95001220703125,297.8819885253906,292.2230224609375,297.41748046875,297.2815856933594,284.6766662597656,1.0,0.5078679919242859,0.2027655839920044,0.2027655839920044,1.0,1.0,-2.7326319217681885,0.3081400990486145,2.4244918823242188,-0.3089997470378876,0.8953014016151428,0.8953014016151428,0.0,134.41644287109375,133.0,46812.515625,0.0,1673.8525390625,1.0,280.0581970214844,283.12896728515625,295.26385498046875,298.3367614746094,293.1499938964844,293.1499938964844,280.3500061035156,36274.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739862442016602,1.0,0.0,0.0,3.64732837677002,3.647352457046509,8.876526180756628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.50927734375,0.0,1532.2523193359375,1895.4371337890625,0.0,3160.19970703125,0.9048488736152648,1.0,0.0,3.0,1.0,0.0
12403740,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8210490345954895,0.2753354609012604,0.2492364346981048,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.5920683145523071,0.4749372005462646,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8866336345672607,0.3504343330860138,0.2456434220075607,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8657283782958984,0.3258492648601532,0.3099362254142761,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7617074251174927,0.2195346504449844,0.995595157146454,284.8564453125,284.95001220703125,297.8603820800781,292.2146301269531,297.4188842773437,297.28955078125,284.8583068847656,1.0,0.5074679851531982,0.2056519985198974,0.2056519985198974,1.0,1.0,-2.731722354888916,0.3138814568519592,2.4178409576416016,-0.303306370973587,0.8954489231109619,0.8954489231109619,0.0,133.8493194580078,136.0,45561.1015625,0.0,1669.847412109375,1.0,280.3421325683594,283.33026123046875,295.1751708984375,298.1011047363281,293.1499938964844,293.1499938964844,280.6499938964844,36164.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620215654373169,1.0,0.0,0.0,3.6402370929718018,3.640261173248291,8.842043257573096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.31689453125,0.0,1523.5626220703125,1895.4371337890625,0.0,3047.966064453125,0.9032210111618042,1.0,0.0,3.0,1.0,0.0
12403800,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8210490345954895,0.2753354609012604,0.2492364346981048,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.5920683145523071,0.4749372005462646,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8866336345672607,0.3504343330860138,0.2456434220075607,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8657283782958984,0.3258492648601532,0.3099362254142761,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7617074251174927,0.2195346504449844,0.995595157146454,284.8564453125,284.95001220703125,297.8603820800781,292.2146301269531,297.4188842773437,297.28955078125,284.8583068847656,1.0,0.5074679851531982,0.2056519985198974,0.2056519985198974,1.0,1.0,-2.731722354888916,0.3138814568519592,2.4178409576416016,-0.303306370973587,0.8954489231109619,0.8954489231109619,0.0,133.8493194580078,136.0,45561.1015625,0.0,1669.847412109375,1.0,280.3421325683594,283.33026123046875,295.1751708984375,298.1011047363281,293.1499938964844,293.1499938964844,280.6499938964844,36164.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620215654373169,1.0,0.0,0.0,3.6402370929718018,3.640261173248291,8.842043257573096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.31689453125,0.0,1523.5626220703125,1895.4371337890625,0.0,3047.966064453125,0.9032210111618042,1.0,0.0,3.0,1.0,0.0
12403860,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.822857677936554,0.2766587138175964,0.2502020299434662,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.5970925688743591,0.4734284579753876,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8905975222587585,0.3541836142539978,0.2480715811252594,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.86790531873703,0.3275258541107178,0.3112843930721283,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7634307146072388,0.2205465286970138,0.999232053756714,285.0624084472656,284.95001220703125,297.83868408203125,292.2061462402344,297.4294128417969,297.30938720703125,285.06463623046875,1.0,0.5085811018943787,0.2086053639650344,0.2086053639650344,1.0,1.0,-2.7399704456329346,0.3215570449829101,2.4184134006500244,-0.2976990640163421,0.8986003994941711,0.8986003994941711,0.0,133.75274658203125,139.0,44419.56640625,0.0,1681.4805908203125,1.0,280.6416931152344,283.55352783203125,295.1560363769531,297.99169921875,293.1499938964844,293.1499938964844,280.95001220703125,35945.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488368391990662,1.0,0.0,0.0,3.641457080841065,3.6414811611175537,8.847970889291901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.90869140625,0.0,1523.2806396484375,1895.4371337890625,0.0,2924.377197265625,0.903350830078125,1.0,0.0,3.0,1.0,0.0
12403920,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.822857677936554,0.2766587138175964,0.2502020299434662,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.5970925688743591,0.4734284579753876,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8905975222587585,0.3541836142539978,0.2480715811252594,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.86790531873703,0.3275258541107178,0.3112843930721283,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7634307146072388,0.2205465286970138,0.999232053756714,285.0624084472656,284.95001220703125,297.83868408203125,292.2061462402344,297.4294128417969,297.30938720703125,285.06463623046875,1.0,0.5085811018943787,0.2086053639650344,0.2086053639650344,1.0,1.0,-2.7399704456329346,0.3215570449829101,2.4184134006500244,-0.2976990640163421,0.8986003994941711,0.8986003994941711,0.0,133.75274658203125,139.0,44419.56640625,0.0,1681.4805908203125,1.0,280.6416931152344,283.55352783203125,295.1560363769531,297.99169921875,293.1499938964844,293.1499938964844,280.95001220703125,35945.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488368391990662,1.0,0.0,0.0,3.641457080841065,3.6414811611175537,8.847970889291901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.90869140625,0.0,1523.2806396484375,1895.4371337890625,0.0,2924.377197265625,0.903350830078125,1.0,0.0,3.0,1.0,0.0
12403980,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.8246363997459412,0.2785250246524811,0.2517662942409515,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.9990000128746032,0.6027694940567017,0.4730955362319946,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.8944131731987,0.3585399091243744,0.2510038018226623,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.8699945211410522,0.3298100531101227,0.3133052587509155,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.7652125954627991,0.2220818996429443,1.0055599212646484,285.27252197265625,284.95001220703125,297.8169250488281,292.19757080078125,297.443359375,297.3337707519531,285.2748718261719,1.0,0.5109400749206543,0.2115587145090103,0.2115587145090103,1.0,1.0,-2.755001306533813,0.3306634724140167,2.424337863922119,-0.2921461164951324,0.9045866131782532,0.9045866131782532,0.0,134.20077514648438,142.0,43405.1796875,0.0,1705.793701171875,1.0,280.9417419433594,283.7784423828125,295.15576171875,297.9237976074219,293.1499938964844,293.1499938964844,280.6499938964844,35684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378208875656128,1.0,0.0,0.0,3.652412414550781,3.6524362564086914,8.901288879314961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.36962890625,0.0,1533.4921875,1895.4371337890625,0.0,2821.36279296875,0.9056243300437928,1.0,0.0,3.0,1.0,0.0
12404040,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.8246363997459412,0.2785250246524811,0.2517662942409515,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.9990000128746032,0.6027694940567017,0.4730955362319946,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.8944131731987,0.3585399091243744,0.2510038018226623,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.8699945211410522,0.3298100531101227,0.3133052587509155,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.7652125954627991,0.2220818996429443,1.0055599212646484,285.27252197265625,284.95001220703125,297.8169250488281,292.19757080078125,297.443359375,297.3337707519531,285.2748718261719,1.0,0.5109400749206543,0.2115587145090103,0.2115587145090103,1.0,1.0,-2.755001306533813,0.3306634724140167,2.424337863922119,-0.2921461164951324,0.9045866131782532,0.9045866131782532,0.0,134.20077514648438,142.0,43405.1796875,0.0,1705.793701171875,1.0,280.9417419433594,283.7784423828125,295.15576171875,297.9237976074219,293.1499938964844,293.1499938964844,280.6499938964844,35684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378208875656128,1.0,0.0,0.0,3.652412414550781,3.6524362564086914,8.901288879314961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.36962890625,0.0,1533.4921875,1895.4371337890625,0.0,2821.36279296875,0.9056243300437928,1.0,0.0,3.0,1.0,0.0
12404100,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8250079154968262,0.2791077792644501,0.2525216937065124,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.9990000128746032,0.6051698923110962,0.4738282263278961,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.8957262635231018,0.3603996634483337,0.2524683475494385,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8705131411552429,0.3307182192802429,0.3143478035926819,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.7656891942024231,0.2227179408073425,1.0090017318725586,285.1545104980469,284.95001220703125,297.8060302734375,292.1932983398437,297.4461364746094,297.34063720703125,285.145751953125,1.0,0.5124813318252563,0.2130354046821594,0.2130354046821594,1.0,1.0,-2.763939619064331,0.3355520069599151,2.428387403488159,-0.2893090844154358,0.9048425555229188,0.9048425555229188,0.0,134.70692443847656,142.0,44593.734375,0.0,1721.494384765625,1.0,280.698486328125,283.6296081542969,295.2339172363281,298.1668395996094,293.1499938964844,293.1499938964844,280.6499938964844,35714.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462143540382385,1.0,0.0,0.0,3.658144474029541,3.658168315887451,8.929249588618404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.9140625,0.0,1540.1109619140625,1895.4371337890625,0.0,2899.826904296875,0.906872034072876,1.0,0.0,3.0,1.0,0.0
12404160,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8240556716918945,0.2792331278324127,0.252819687128067,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9990000128746032,0.6068519353866577,0.4761520624160766,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8955911993980408,0.3618245720863342,0.253595232963562,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8696991801261902,0.3312365114688873,0.3150105476379394,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7650042176246643,0.22307088971138,1.0112287998199463,285.1086730957031,284.95001220703125,297.795166015625,292.1889953613281,297.4433288574219,297.3402404785156,285.1076354980469,1.0,0.5141281485557556,0.2143465131521225,0.2143465131521225,1.0,1.0,-2.771919250488281,0.3399604558944702,2.4319589138031006,-0.2867230474948883,0.9053940773010254,0.9053940773010254,0.0,135.58470153808594,145.0,44833.96484375,0.0,1737.6004638671875,1.0,280.65777587890625,283.5864562988281,295.2381286621094,298.1622009277344,293.1499938964844,293.1499938964844,280.3500061035156,35765.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520044088363647,1.0,0.0,0.0,3.6619527339935294,3.66197681427002,8.947851597440604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.09130859375,0.0,1544.7481689453125,1895.4371337890625,0.0,2954.048095703125,0.9077842235565186,1.0,0.0,3.0,1.0,0.0
12404220,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8198486566543579,0.2787497043609619,0.2526710331439972,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.608392059803009,0.4837365746498108,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8927865624427795,0.3639537096023559,0.2552926242351532,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.865656852722168,0.3315419852733612,0.3156002759933471,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7614424824714661,0.2231795638799667,1.0129733085632324,284.9209289550781,284.95001220703125,297.7734375,292.1804504394531,297.4271240234375,297.3257141113281,284.9197082519531,1.0,0.5175643563270569,0.2169687300920486,0.2169687300920486,1.0,1.0,-2.785703659057617,0.3484013676643371,2.4373021125793457,-0.2814494669437408,0.903467059135437,0.903467059135437,0.0,138.02903747558594,148.0,46220.54296875,0.0,1770.0250244140625,1.0,280.3581237792969,283.3752746582031,295.2403259277344,298.2699279785156,293.1499938964844,293.1499938964844,280.04998779296875,35949.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672014474868774,1.0,0.0,0.0,3.664532423019409,3.6645565032958975,8.960462878349063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.77392578125,0.0,1549.0150146484375,1895.4371337890625,0.0,3096.5576171875,0.9084786772727966,1.0,0.0,3.0,1.0,0.0
12404280,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8198486566543579,0.2787497043609619,0.2526710331439972,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.608392059803009,0.4837365746498108,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8927865624427795,0.3639537096023559,0.2552926242351532,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.865656852722168,0.3315419852733612,0.3156002759933471,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7614424824714661,0.2231795638799667,1.0129733085632324,284.9209289550781,284.95001220703125,297.7734375,292.1804504394531,297.4271240234375,297.3257141113281,284.9197082519531,1.0,0.5175643563270569,0.2169687300920486,0.2169687300920486,1.0,1.0,-2.785703659057617,0.3484013676643371,2.4373021125793457,-0.2814494669437408,0.903467059135437,0.903467059135437,0.0,138.02903747558594,148.0,46220.54296875,0.0,1770.0250244140625,1.0,280.3581237792969,283.3752746582031,295.2403259277344,298.2699279785156,293.1499938964844,293.1499938964844,280.04998779296875,35949.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672014474868774,1.0,0.0,0.0,3.664532423019409,3.6645565032958975,8.960462878349063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.77392578125,0.0,1549.0150146484375,1895.4371337890625,0.0,3096.5576171875,0.9084786772727966,1.0,0.0,3.0,1.0,0.0
12404340,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8138388991355896,0.277708888053894,0.2519382536411285,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.9990000128746032,0.6078777313232422,0.4936592578887939,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.8880587816238403,0.3655005097389221,0.2565271258354187,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8597787022590637,0.3312090039253235,0.3155171275138855,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.7561264038085938,0.2227003425359726,1.011900782585144,284.7315979003906,284.95001220703125,297.7518005371094,292.17193603515625,297.4015808105469,297.299072265625,284.7304077148437,1.0,0.5209862589836121,0.2195909470319748,0.2195909470319748,1.0,1.0,-2.796844959259033,0.3564320802688598,2.440412759780884,-0.2760013937950134,0.898998498916626,0.898998498916626,0.0,141.0253448486328,151.0,47512.77734375,0.0,1801.3095703125,1.0,280.0581359863281,283.1645812988281,295.2216796875,298.33526611328125,293.1499938964844,293.1499938964844,280.3500061035156,36182.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796607851982117,1.0,0.0,0.0,3.658473014831543,3.658497095108032,8.930854278332845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.93701171875,0.0,1543.9862060546875,1895.4371337890625,0.0,3213.401611328125,0.907278835773468,1.0,0.0,3.0,1.0,0.0
12404400,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8138388991355896,0.277708888053894,0.2519382536411285,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.9990000128746032,0.6078777313232422,0.4936592578887939,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.8880587816238403,0.3655005097389221,0.2565271258354187,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8597787022590637,0.3312090039253235,0.3155171275138855,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.7561264038085938,0.2227003425359726,1.011900782585144,284.7315979003906,284.95001220703125,297.7518005371094,292.17193603515625,297.4015808105469,297.299072265625,284.7304077148437,1.0,0.5209862589836121,0.2195909470319748,0.2195909470319748,1.0,1.0,-2.796844959259033,0.3564320802688598,2.440412759780884,-0.2760013937950134,0.898998498916626,0.898998498916626,0.0,141.0253448486328,151.0,47512.77734375,0.0,1801.3095703125,1.0,280.0581359863281,283.1645812988281,295.2216796875,298.33526611328125,293.1499938964844,293.1499938964844,280.3500061035156,36182.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796607851982117,1.0,0.0,0.0,3.658473014831543,3.658497095108032,8.930854278332845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.93701171875,0.0,1543.9862060546875,1895.4371337890625,0.0,3213.401611328125,0.907278835773468,1.0,0.0,3.0,1.0,0.0
12404460,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8088780641555786,0.2778298556804657,0.2517446875572204,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.6077712178230286,0.5026121735572815,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8845314383506775,0.368181973695755,0.2581590712070465,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8549580574035645,0.3317367732524872,0.3157724440097809,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7516210079193115,0.2227281183004379,1.011407494544983,284.91876220703125,284.95001220703125,297.7303161621094,292.1635437011719,297.3856201171875,297.2845764160156,284.9208984375,1.0,0.5244408845901489,0.2221021354198455,0.2221021354198455,1.0,1.0,-2.809041976928711,0.36454838514328,2.444493770599365,-0.2707880437374115,0.9000496864318848,0.9000496864318848,0.0,143.8498077392578,154.0,46399.8671875,0.0,1833.6524658203125,1.0,280.3422241210937,283.37274169921875,295.13104248046875,298.1053771972656,293.1499938964844,293.1499938964844,280.6499938964844,36067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690373301506042,1.0,0.0,0.0,3.655025005340576,3.6550490856170654,8.914028057915857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.6416015625,0.0,1539.2703857421875,1895.4371337890625,0.0,3113.780029296875,0.9064607620239258,1.0,0.0,3.0,1.0,0.0
12404520,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8088780641555786,0.2778298556804657,0.2517446875572204,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.6077712178230286,0.5026121735572815,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8845314383506775,0.368181973695755,0.2581590712070465,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8549580574035645,0.3317367732524872,0.3157724440097809,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7516210079193115,0.2227281183004379,1.011407494544983,284.91876220703125,284.95001220703125,297.7303161621094,292.1635437011719,297.3856201171875,297.2845764160156,284.9208984375,1.0,0.5244408845901489,0.2221021354198455,0.2221021354198455,1.0,1.0,-2.809041976928711,0.36454838514328,2.444493770599365,-0.2707880437374115,0.9000496864318848,0.9000496864318848,0.0,143.8498077392578,154.0,46399.8671875,0.0,1833.6524658203125,1.0,280.3422241210937,283.37274169921875,295.13104248046875,298.1053771972656,293.1499938964844,293.1499938964844,280.6499938964844,36067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690373301506042,1.0,0.0,0.0,3.655025005340576,3.6550490856170654,8.914028057915857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.6416015625,0.0,1539.2703857421875,1895.4371337890625,0.0,3113.780029296875,0.9064607620239258,1.0,0.0,3.0,1.0,0.0
12404580,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8066233396530151,0.2791106402873993,0.252746969461441,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9990000128746032,0.6091863512992859,0.5088343620300293,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8837977051734924,0.3720391690731048,0.2607208788394928,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8527505993843079,0.3333660066127777,0.3171487152576446,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7494437098503113,0.2235832214355468,1.014709711074829,285.1287841796875,284.95001220703125,297.708984375,292.1552734375,297.38250732421875,297.2867126464844,285.131103515625,1.0,0.5282459855079651,0.2246133238077163,0.2246133238077163,1.0,1.0,-2.8264217376708984,0.3738391697406769,2.452582597732544,-0.2655446529388428,0.9041222929954528,0.9041222929954528,0.0,146.16616821289062,157.0,45339.49609375,0.0,1871.9697265625,1.0,280.641845703125,283.59893798828125,295.11114501953125,298.0010681152344,293.1499938964844,293.1499938964844,280.3500061035156,35848.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570747971534729,1.0,0.0,0.0,3.659881353378296,3.659905433654785,8.937731763580814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.0478515625,0.0,1543.0557861328125,1895.4371337890625,0.0,3001.57373046875,0.907405436038971,1.0,0.0,3.0,1.0,0.0
12404640,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8066233396530151,0.2791106402873993,0.252746969461441,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9990000128746032,0.6091863512992859,0.5088343620300293,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8837977051734924,0.3720391690731048,0.2607208788394928,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8527505993843079,0.3333660066127777,0.3171487152576446,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7494437098503113,0.2235832214355468,1.014709711074829,285.1287841796875,284.95001220703125,297.708984375,292.1552734375,297.38250732421875,297.2867126464844,285.131103515625,1.0,0.5282459855079651,0.2246133238077163,0.2246133238077163,1.0,1.0,-2.8264217376708984,0.3738391697406769,2.452582597732544,-0.2655446529388428,0.9041222929954528,0.9041222929954528,0.0,146.16616821289062,157.0,45339.49609375,0.0,1871.9697265625,1.0,280.641845703125,283.59893798828125,295.11114501953125,298.0010681152344,293.1499938964844,293.1499938964844,280.3500061035156,35848.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570747971534729,1.0,0.0,0.0,3.659881353378296,3.659905433654785,8.937731763580814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.0478515625,0.0,1543.0557861328125,1895.4371337890625,0.0,3001.57373046875,0.907405436038971,1.0,0.0,3.0,1.0,0.0
12404700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8056320548057556,0.2794968485832214,0.2533272504806518,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.6097183227539062,0.5118509531021118,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8835718035697937,0.373721182346344,0.2620702981948852,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8518362045288086,0.3340425789356231,0.3179737031459808,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7485647797584534,0.2239531725645065,1.0169819593429563,285.01129150390625,284.95001220703125,297.6983947753906,292.1512145996094,297.3791809082031,297.2855834960937,285.0029602050781,1.0,0.530278205871582,0.2258689105510711,0.2258689105510711,1.0,1.0,-2.836090326309204,0.3787378072738647,2.45735239982605,-0.2628420293331146,0.9034260511398317,0.9034260511398317,0.0,147.34625244140625,157.0,46518.56640625,0.0,1892.947021484375,1.0,280.3983459472656,283.4515075683594,295.18505859375,298.2379455566406,293.1499938964844,293.1499938964844,280.3500061035156,35892.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645427227020264,1.0,0.0,0.0,3.662213087081909,3.6622374057769775,8.949124321588897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.107421875,0.0,1545.992431640625,1895.4371337890625,0.0,3071.6162109375,0.9079023599624634,1.0,0.0,3.0,1.0,0.0
