time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8036155700683594,0.2794660329818725,0.2534879148006439,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9990000128746032,0.6096476912498474,0.5159427523612976,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8823500275611877,0.3749920129776001,0.2630963325500488,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8500675559043884,0.3343701064586639,0.3184587061405182,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7469550967216492,0.2240779101848602,1.0182021856307983,284.96728515625,284.95001220703125,297.6878662109375,292.1471862792969,297.3714904785156,297.2787780761719,284.9664306640625,1.0,0.5322943329811096,0.227047398686409,0.227047398686409,1.0,1.0,-2.8444859981536865,0.3832363486289978,2.461249589920044,-0.2602398097515106,0.903054654598236,0.903054654598236,0.0,148.78208923339844,160.0,46742.30859375,0.0,1913.2603759765625,1.0,280.3576354980469,283.4100952148437,295.1888122558594,298.2298889160156,293.1499938964844,293.1499938964844,280.04998779296875,35951.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695092797279358,1.0,0.0,0.0,3.66249680519104,3.662520885467529,8.950510164140724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.2158203125,0.0,1546.75439453125,1895.4371337890625,0.0,3118.207275390625,0.9080325365066528,1.0,0.0,3.0,1.0,0.0
12404820,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.797999382019043,0.278744488954544,0.2531347870826721,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9990000128746032,0.6079342365264893,0.525875985622406,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8783726096153259,0.3768628239631653,0.2646257579326629,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8451574444770813,0.3343745172023773,0.3187725245952606,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7425013780593872,0.223822072148323,1.0183298587799072,284.7842102050781,284.95001220703125,297.6670227050781,292.1393127441406,297.3492736816406,297.2561950683594,284.7832336425781,1.0,0.5361873507499695,0.2294043600559234,0.2294043600559234,1.0,1.0,-2.858372688293457,0.391680896282196,2.466691732406616,-0.2549481987953186,0.8993307948112488,0.8993307948112488,0.0,152.0654754638672,148.0,48112.4765625,0.0,1951.522705078125,1.0,280.0581359863281,283.2041931152344,295.1928405761719,298.3372802734375,293.1499938964844,293.1499938964844,280.3500061035156,36147.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833197355270386,1.0,0.0,0.0,3.657700538635254,3.657724857330322,8.927083854359807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.87158203125,0.0,1542.856689453125,1895.4371337890625,0.0,3247.683349609375,0.9070861339569092,1.0,0.0,3.0,1.0,0.0
12404880,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.797999382019043,0.278744488954544,0.2531347870826721,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9990000128746032,0.6079342365264893,0.525875985622406,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8783726096153259,0.3768628239631653,0.2646257579326629,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8451574444770813,0.3343745172023773,0.3187725245952606,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7425013780593872,0.223822072148323,1.0183298587799072,284.7842102050781,284.95001220703125,297.6670227050781,292.1393127441406,297.3492736816406,297.2561950683594,284.7832336425781,1.0,0.5361873507499695,0.2294043600559234,0.2294043600559234,1.0,1.0,-2.858372688293457,0.391680896282196,2.466691732406616,-0.2549481987953186,0.8993307948112488,0.8993307948112488,0.0,152.0654754638672,148.0,48112.4765625,0.0,1951.522705078125,1.0,280.0581359863281,283.2041931152344,295.1928405761719,298.3372802734375,293.1499938964844,293.1499938964844,280.3500061035156,36147.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833197355270386,1.0,0.0,0.0,3.657700538635254,3.657724857330322,8.927083854359807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.87158203125,0.0,1542.856689453125,1895.4371337890625,0.0,3247.683349609375,0.9070861339569092,1.0,0.0,3.0,1.0,0.0
12404940,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7997586727142334,0.2789406776428222,0.2529301047325134,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6075038909912109,0.5220879316329956,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8823916912078857,0.379651814699173,0.266266793012619,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8473407030105591,0.3350059390068054,0.3190436363220215,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7440502047538757,0.2239286303520202,1.0177156925201416,284.9598693847656,284.95001220703125,297.646484375,292.1316833496094,297.3387451171875,297.2485046386719,284.96099853515625,1.0,0.5345587730407715,0.2317613363265991,0.2317613363265991,1.0,1.0,-2.855154514312744,0.3965380489826202,2.4586164951324463,-0.2492246180772781,0.9008842706680298,0.9008842706680298,0.0,150.8920440673828,136.0,46862.1953125,0.0,1940.5584716796875,1.0,280.3422241210937,283.4031982421875,295.1037292480469,298.11016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738364577293396,1.0,0.0,0.0,3.656109094619751,3.65613317489624,8.919316201172478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.91796875,0.0,1540.1302490234375,1895.4371337890625,0.0,3158.79541015625,0.9066702127456664,1.0,0.0,3.0,1.0,0.0
12405000,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7997586727142334,0.2789406776428222,0.2529301047325134,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6075038909912109,0.5220879316329956,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8823916912078857,0.379651814699173,0.266266793012619,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8473407030105591,0.3350059390068054,0.3190436363220215,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7440502047538757,0.2239286303520202,1.0177156925201416,284.9598693847656,284.95001220703125,297.646484375,292.1316833496094,297.3387451171875,297.2485046386719,284.96099853515625,1.0,0.5345587730407715,0.2317613363265991,0.2317613363265991,1.0,1.0,-2.855154514312744,0.3965380489826202,2.4586164951324463,-0.2492246180772781,0.9008842706680298,0.9008842706680298,0.0,150.8920440673828,136.0,46862.1953125,0.0,1940.5584716796875,1.0,280.3422241210937,283.4031982421875,295.1037292480469,298.11016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738364577293396,1.0,0.0,0.0,3.656109094619751,3.65613317489624,8.919316201172478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.91796875,0.0,1540.1302490234375,1895.4371337890625,0.0,3158.79541015625,0.9066702127456664,1.0,0.0,3.0,1.0,0.0
12405060,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.8073508143424988,0.2786880731582641,0.2528286576271057,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9990000128746032,0.6092238426208496,0.5076403617858887,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8928551077842712,0.3819494247436523,0.2679677903652191,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.855385959148407,0.3353293538093567,0.3194212913513183,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.7506497502326965,0.2238693088293075,1.0174225568771362,284.7699279785156,284.95001220703125,297.6263122558594,292.1243591308594,297.3324279785156,297.2462463378906,284.7674865722656,1.0,0.5294341444969177,0.2340921610593795,0.2340921610593795,1.0,1.0,-2.8398282527923584,0.3987298011779785,2.44109845161438,-0.2435397058725357,0.8970030546188354,0.8970030546188354,0.0,146.3479766845703,139.0,47845.52734375,0.0,1893.9078369140625,1.0,280.05780029296875,283.1946716308594,295.1535339355469,298.2765197753906,293.1499938964844,293.1499938964844,280.3500061035156,36191.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831768035888672,1.0,0.0,0.0,3.65001392364502,3.650038003921509,8.889602440831368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.83251953125,0.0,1534.61376953125,1895.4371337890625,0.0,3246.344482421875,0.9053959846496582,1.0,0.0,3.0,1.0,0.0
12405120,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.8073508143424988,0.2786880731582641,0.2528286576271057,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9990000128746032,0.6092238426208496,0.5076403617858887,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8928551077842712,0.3819494247436523,0.2679677903652191,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.855385959148407,0.3353293538093567,0.3194212913513183,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.7506497502326965,0.2238693088293075,1.0174225568771362,284.7699279785156,284.95001220703125,297.6263122558594,292.1243591308594,297.3324279785156,297.2462463378906,284.7674865722656,1.0,0.5294341444969177,0.2340921610593795,0.2340921610593795,1.0,1.0,-2.8398282527923584,0.3987298011779785,2.44109845161438,-0.2435397058725357,0.8970030546188354,0.8970030546188354,0.0,146.3479766845703,139.0,47845.52734375,0.0,1893.9078369140625,1.0,280.05780029296875,283.1946716308594,295.1535339355469,298.2765197753906,293.1499938964844,293.1499938964844,280.3500061035156,36191.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831768035888672,1.0,0.0,0.0,3.65001392364502,3.650038003921509,8.889602440831368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.83251953125,0.0,1534.61376953125,1895.4371337890625,0.0,3246.344482421875,0.9053959846496582,1.0,0.0,3.0,1.0,0.0
12405180,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8116335868835449,0.2790337204933166,0.2527564465999603,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9990000128746032,0.6132009625434875,0.4994366765022278,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8998273611068726,0.3848289847373962,0.2696742415428161,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8603034019470215,0.3360979259014129,0.319801390171051,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7545733451843262,0.2241272330284118,1.0172876119613647,284.93536376953125,284.95001220703125,297.6065368652344,292.1173400878906,297.33624267578125,297.2568359375,284.9366760253906,1.0,0.5271489024162292,0.23642298579216,0.23642298579216,1.0,1.0,-2.832206010818481,0.4025928974151611,2.4296131134033203,-0.2383141219615936,0.8981184363365173,0.8981184363365173,0.0,143.84109497070312,142.0,46479.16796875,0.0,1869.68994140625,1.0,280.3421630859375,283.38580322265625,295.079345703125,298.0598449707031,293.1499938964844,293.1499938964844,280.6499938964844,36067.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871986985206604,1.0,0.0,0.0,3.6465930938720703,3.64661717414856,8.87294788753934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6552734375,0.0,1529.885986328125,1895.4371337890625,0.0,3141.448974609375,0.9045752286911012,1.0,0.0,3.0,1.0,0.0
12405240,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8116335868835449,0.2790337204933166,0.2527564465999603,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9990000128746032,0.6132009625434875,0.4994366765022278,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8998273611068726,0.3848289847373962,0.2696742415428161,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8603034019470215,0.3360979259014129,0.319801390171051,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7545733451843262,0.2241272330284118,1.0172876119613647,284.93536376953125,284.95001220703125,297.6065368652344,292.1173400878906,297.33624267578125,297.2568359375,284.9366760253906,1.0,0.5271489024162292,0.23642298579216,0.23642298579216,1.0,1.0,-2.832206010818481,0.4025928974151611,2.4296131134033203,-0.2383141219615936,0.8981184363365173,0.8981184363365173,0.0,143.84109497070312,142.0,46479.16796875,0.0,1869.68994140625,1.0,280.3421630859375,283.38580322265625,295.079345703125,298.0598449707031,293.1499938964844,293.1499938964844,280.6499938964844,36067.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871986985206604,1.0,0.0,0.0,3.6465930938720703,3.64661717414856,8.87294788753934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6552734375,0.0,1529.885986328125,1895.4371337890625,0.0,3141.448974609375,0.9045752286911012,1.0,0.0,3.0,1.0,0.0
12405300,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8134952783584595,0.2795932590961456,0.253104031085968,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.6157289743423462,0.4965952634811401,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9029082655906676,0.3866548538208008,0.2708204686641693,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8624103665351868,0.3368370831012726,0.3203450441360473,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7562655806541443,0.224527969956398,1.0184940099716189,285.0760498046875,284.95001220703125,297.5968017578125,292.1139831542969,297.3421325683594,297.2672119140625,285.0856018066406,1.0,0.5267939567565918,0.2375884056091308,0.2375884056091308,1.0,1.0,-2.8326847553253174,0.4054669737815857,2.427217721939087,-0.2356414496898651,0.9003111720085144,0.9003111720085144,0.0,143.09817504882812,142.0,45354.3984375,0.0,1866.8428955078125,1.0,280.5987243652344,283.5515441894531,295.04327392578125,297.8954772949219,293.1499938964844,293.1499938964844,280.6499938964844,35953.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631932735443115,1.0,0.0,0.0,3.647697687149048,3.647721767425537,8.878323569661006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.37646484375,0.0,1530.2608642578125,1895.4371337890625,0.0,3058.95703125,0.9047821760177612,1.0,0.0,3.0,1.0,0.0
12405360,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8153750896453857,0.2803513407707214,0.2537062168121338,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9990000128746032,0.618503212928772,0.4942024052143097,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.9060191512107848,0.388685792684555,0.2721706330776214,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8645055890083313,0.3377805352210998,0.3211416900157928,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7579799294471741,0.2250969558954239,1.0206390619277954,285.13067626953125,284.95001220703125,297.5871887207031,292.1106872558594,297.3500061035156,297.2802124023437,285.1324157714844,1.0,0.5269067883491516,0.2388265579938888,0.2388265579938888,1.0,1.0,-2.835686445236206,0.4090711772441864,2.4266152381896973,-0.2327933311462402,0.9021103382110596,0.9021103382110596,0.0,142.572021484375,145.0,45239.3515625,0.0,1869.0220947265625,1.0,280.6418762207031,283.5999450683594,295.06085205078125,297.9471740722656,293.1499938964844,293.1499938964844,280.3500061035156,35850.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589720726013184,1.0,0.0,0.0,3.6514153480529785,3.6514391899108887,8.89642990387074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.8212890625,0.0,1533.6251220703125,1895.4371337890625,0.0,3019.364501953125,0.9055110812187196,1.0,0.0,3.0,1.0,0.0
12405420,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8164312839508057,0.2806884944438934,0.2543593645095825,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.6223194599151611,0.4934621453285217,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9092235565185548,0.3915236890316009,0.2744226157665252,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8660233616828918,0.3387530744075775,0.3223545849323272,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7591791749000549,0.225647285580635,1.0240371227264404,284.9602966308594,284.95001220703125,297.5683288574219,292.1044616699219,297.3521423339844,297.28863525390625,284.9590759277344,1.0,0.5281147956848145,0.241302877664566,0.241302877664566,1.0,1.0,-2.843830347061157,0.4168262183666229,2.427004098892212,-0.226907730102539,0.9008854031562804,0.9008854031562804,0.0,142.67771911621094,148.0,46527.95703125,0.0,1882.391357421875,1.0,280.3577880859375,283.404052734375,295.1401062011719,298.1690979003906,293.1499938964844,293.1499938964844,280.04998779296875,35960.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701883554458618,1.0,0.0,0.0,3.653719902038574,3.653743982315064,8.907663868740201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.20654296875,0.0,1537.0174560546875,1895.4371337890625,0.0,3124.577392578125,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12405480,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8164312839508057,0.2806884944438934,0.2543593645095825,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.6223194599151611,0.4934621453285217,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9092235565185548,0.3915236890316009,0.2744226157665252,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8660233616828918,0.3387530744075775,0.3223545849323272,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7591791749000549,0.225647285580635,1.0240371227264404,284.9602966308594,284.95001220703125,297.5683288574219,292.1044616699219,297.3521423339844,297.28863525390625,284.9590759277344,1.0,0.5281147956848145,0.241302877664566,0.241302877664566,1.0,1.0,-2.843830347061157,0.4168262183666229,2.427004098892212,-0.226907730102539,0.9008854031562804,0.9008854031562804,0.0,142.67771911621094,148.0,46527.95703125,0.0,1882.391357421875,1.0,280.3577880859375,283.404052734375,295.1401062011719,298.1690979003906,293.1499938964844,293.1499938964844,280.04998779296875,35960.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701883554458618,1.0,0.0,0.0,3.653719902038574,3.653743982315064,8.907663868740201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.20654296875,0.0,1537.0174560546875,1895.4371337890625,0.0,3124.577392578125,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12405540,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8135281205177307,0.2799358963966369,0.2539244294166565,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.9990000128746032,0.6235100626945496,0.4981424808502197,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9077505469322203,0.3932271897792816,0.2757986783981323,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8634855151176453,0.3386917114257812,0.3225533366203308,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7568319439888,0.225412905216217,1.0240156650543213,284.77105712890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3385009765625,297.2764892578125,284.7698059082031,1.0,0.5300263166427612,0.243779182434082,0.243779182434082,1.0,1.0,-2.8508009910583496,0.4243901073932647,2.4264109134674072,-0.2209272682666778,0.8969438076019287,0.8969438076019287,0.0,144.17796325683594,151.0,47814.92578125,0.0,1900.73486328125,1.0,280.0582275390625,283.1932373046875,295.1475830078125,298.2740478515625,293.1499938964844,293.1499938964844,280.3500061035156,36165.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830723166465759,1.0,0.0,0.0,3.648280620574951,3.64830470085144,8.881161761564726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.97802734375,0.0,1532.49169921875,1895.4371337890625,0.0,3245.3662109375,0.904990553855896,1.0,0.0,3.0,1.0,0.0
12405600,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8135281205177307,0.2799358963966369,0.2539244294166565,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.9990000128746032,0.6235100626945496,0.4981424808502197,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9077505469322203,0.3932271897792816,0.2757986783981323,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8634855151176453,0.3386917114257812,0.3225533366203308,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7568319439888,0.225412905216217,1.0240156650543213,284.77105712890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3385009765625,297.2764892578125,284.7698059082031,1.0,0.5300263166427612,0.243779182434082,0.243779182434082,1.0,1.0,-2.8508009910583496,0.4243901073932647,2.4264109134674072,-0.2209272682666778,0.8969438076019287,0.8969438076019287,0.0,144.17796325683594,151.0,47814.92578125,0.0,1900.73486328125,1.0,280.0582275390625,283.1932373046875,295.1475830078125,298.2740478515625,293.1499938964844,293.1499938964844,280.3500061035156,36165.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830723166465759,1.0,0.0,0.0,3.648280620574951,3.64830470085144,8.881161761564726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.97802734375,0.0,1532.49169921875,1895.4371337890625,0.0,3245.3662109375,0.904990553855896,1.0,0.0,3.0,1.0,0.0
12405660,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8104369640350342,0.2801500856876373,0.2538140416145324,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9990000128746032,0.624557614326477,0.503795862197876,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.905993402004242,0.3959314227104187,0.2774319350719452,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8605667352676392,0.3393104076385498,0.3228921890258789,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7540604472160339,0.2255599498748779,1.024016499519348,284.9552001953125,284.95001220703125,297.5321044921875,292.09326171875,297.3304748535156,297.271240234375,284.9571838378906,1.0,0.5324355363845825,0.2459392100572586,0.2459392100572586,1.0,1.0,-2.859827995300293,0.4317452013492584,2.4280829429626465,-0.2156925499439239,0.8984617590904236,0.8984617590904236,0.0,146.02545166015625,154.0,46682.2265625,0.0,1924.169677734375,1.0,280.3421630859375,283.398681640625,295.0626525878906,298.052734375,293.1499938964844,293.1499938964844,280.6499938964844,36033.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730001449584961,1.0,0.0,0.0,3.646105289459229,3.646129131317138,8.870573537933524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.83837890625,0.0,1529.0869140625,1895.4371337890625,0.0,3150.95166015625,0.9044435620307922,1.0,0.0,3.0,1.0,0.0
12405720,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8104369640350342,0.2801500856876373,0.2538140416145324,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9990000128746032,0.624557614326477,0.503795862197876,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.905993402004242,0.3959314227104187,0.2774319350719452,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8605667352676392,0.3393104076385498,0.3228921890258789,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7540604472160339,0.2255599498748779,1.024016499519348,284.9552001953125,284.95001220703125,297.5321044921875,292.09326171875,297.3304748535156,297.271240234375,284.9571838378906,1.0,0.5324355363845825,0.2459392100572586,0.2459392100572586,1.0,1.0,-2.859827995300293,0.4317452013492584,2.4280829429626465,-0.2156925499439239,0.8984617590904236,0.8984617590904236,0.0,146.02545166015625,154.0,46682.2265625,0.0,1924.169677734375,1.0,280.3421630859375,283.398681640625,295.0626525878906,298.052734375,293.1499938964844,293.1499938964844,280.6499938964844,36033.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730001449584961,1.0,0.0,0.0,3.646105289459229,3.646129131317138,8.870573537933524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.83837890625,0.0,1529.0869140625,1895.4371337890625,0.0,3150.95166015625,0.9044435620307922,1.0,0.0,3.0,1.0,0.0
12405780,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.8093447089195251,0.2814505696296692,0.2548248469829559,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9990000128746032,0.6267204880714417,0.5078770518302917,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9063228368759156,0.399758517742157,0.2799638211727142,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8594892024993896,0.3409524261951446,0.3242724537849426,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.752916693687439,0.2264580577611923,1.0274780988693235,285.1619873046875,284.95001220703125,297.5145263671875,292.0881042480469,297.3324890136719,297.2789306640625,285.1641540527344,1.0,0.5355088710784912,0.2480992376804351,0.2480992376804351,1.0,1.0,-2.874805450439453,0.4405120611190796,2.434293270111084,-0.2103574126958847,0.9029558897018432,0.9029558897018432,0.0,147.6878204345703,157.0,45603.61328125,0.0,1956.4951171875,1.0,280.6417541503906,283.6222229003906,295.0445251464844,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35807.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861175537109375,1.0,0.0,0.0,3.6525309085845934,3.652554988861084,8.901867545318964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9912109375,0.0,1534.54150390625,1895.4371337890625,0.0,3040.0302734375,0.9057319760322572,1.0,0.0,3.0,1.0,0.0
12405840,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.8093447089195251,0.2814505696296692,0.2548248469829559,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9990000128746032,0.6267204880714417,0.5078770518302917,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9063228368759156,0.399758517742157,0.2799638211727142,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8594892024993896,0.3409524261951446,0.3242724537849426,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.752916693687439,0.2264580577611923,1.0274780988693235,285.1619873046875,284.95001220703125,297.5145263671875,292.0881042480469,297.3324890136719,297.2789306640625,285.1641540527344,1.0,0.5355088710784912,0.2480992376804351,0.2480992376804351,1.0,1.0,-2.874805450439453,0.4405120611190796,2.434293270111084,-0.2103574126958847,0.9029558897018432,0.9029558897018432,0.0,147.6878204345703,157.0,45603.61328125,0.0,1956.4951171875,1.0,280.6417541503906,283.6222229003906,295.0445251464844,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35807.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861175537109375,1.0,0.0,0.0,3.6525309085845934,3.652554988861084,8.901867545318964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9912109375,0.0,1534.54150390625,1895.4371337890625,0.0,3040.0302734375,0.9057319760322572,1.0,0.0,3.0,1.0,0.0
12405900,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8087582588195801,0.2818320393562317,0.2553969025611877,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.6275179982185364,0.510131299495697,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9064066410064696,0.4013779461383819,0.2812790274620056,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8589422702789307,0.3416130244731903,0.3250819146633148,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.75237637758255,0.2268287092447281,1.0297446250915527,285.044189453125,284.95001220703125,297.505859375,292.0856018066406,297.330810546875,297.2794189453125,285.0360107421875,1.0,0.537258505821228,0.2491792440414428,0.2491792440414428,1.0,1.0,-2.883481502532959,0.4452025592327118,2.438278913497925,-0.207599937915802,0.9024744629859924,0.9024744629859924,0.0,148.6288299560547,157.0,46790.9921875,0.0,1975.2525634765625,1.0,280.3985290527344,283.4749755859375,295.1191101074219,298.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,35849.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685625791549683,1.0,0.0,0.0,3.6556806564331055,3.6557047367095934,8.917226637095155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.08251953125,0.0,1538.36767578125,1895.4371337890625,0.0,3109.326416015625,0.906410813331604,1.0,0.0,3.0,1.0,0.0
12405960,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8070644736289978,0.2817921042442322,0.2555451095104217,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6276606321334839,0.5136353969573975,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9053013324737548,0.4025557339191437,0.2822434306144714,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8574104905128479,0.3419132530689239,0.3255394399166107,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7509952187538147,0.2269444465637207,1.0309146642684937,285.0,284.95001220703125,297.49725341796875,292.0831604003906,297.3244323730469,297.2737121582031,284.9991149902344,1.0,0.5390327572822571,0.2501803934574127,0.2501803934574127,1.0,1.0,-2.890988826751709,0.4494600892066955,2.441528797149658,-0.2049988359212875,0.9023198485374452,0.9023198485374452,0.0,149.87295532226562,160.0,47020.8984375,0.0,1993.6837158203125,1.0,280.357666015625,283.43316650390625,295.1242980957031,298.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35906.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734703063964844,1.0,0.0,0.0,3.656814813613892,3.656838893890381,8.922760343921254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.16943359375,0.0,1540.064697265625,1895.4371337890625,0.0,3155.361083984375,0.9067301154136658,1.0,0.0,3.0,1.0,0.0
12406020,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8018125891685486,0.2810418605804443,0.2551603615283966,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9990000128746032,0.6262486577033997,0.5227648019790649,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.901296079158783,0.4041930735111236,0.2836132645606994,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8527060747146606,0.3418420255184173,0.3257788419723511,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7467682361602783,0.2266494482755661,1.0308529138565063,284.8168334960937,284.95001220703125,297.480224609375,292.07843017578125,297.30389404296875,297.2522277832031,284.8158264160156,1.0,0.5425361394882202,0.2521827220916748,0.2521827220916748,1.0,1.0,-2.903362989425659,0.4573893845081329,2.4459736347198486,-0.199802815914154,0.8990293145179749,0.8990293145179749,0.0,152.8740997314453,163.0,48412.63671875,0.0,2028.95556640625,1.0,280.05816650390625,283.2273254394531,295.13165283203125,298.2925720214844,293.1499938964844,293.1499938964844,280.3500061035156,36100.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871949315071106,1.0,0.0,0.0,3.6537623405456543,3.653786420822144,8.907870778784854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.673828125,0.0,1538.1083984375,1895.4371337890625,0.0,3283.965087890625,0.9061727523803712,1.0,0.0,3.0,1.0,0.0
12406080,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8018125891685486,0.2810418605804443,0.2551603615283966,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9990000128746032,0.6262486577033997,0.5227648019790649,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.901296079158783,0.4041930735111236,0.2836132645606994,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8527060747146606,0.3418420255184173,0.3257788419723511,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7467682361602783,0.2266494482755661,1.0308529138565063,284.8168334960937,284.95001220703125,297.480224609375,292.07843017578125,297.30389404296875,297.2522277832031,284.8158264160156,1.0,0.5425361394882202,0.2521827220916748,0.2521827220916748,1.0,1.0,-2.903362989425659,0.4573893845081329,2.4459736347198486,-0.199802815914154,0.8990293145179749,0.8990293145179749,0.0,152.8740997314453,163.0,48412.63671875,0.0,2028.95556640625,1.0,280.05816650390625,283.2273254394531,295.13165283203125,298.2925720214844,293.1499938964844,293.1499938964844,280.3500061035156,36100.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871949315071106,1.0,0.0,0.0,3.6537623405456543,3.653786420822144,8.907870778784854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.673828125,0.0,1538.1083984375,1895.4371337890625,0.0,3283.965087890625,0.9061727523803712,1.0,0.0,3.0,1.0,0.0
12406140,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7972422242164612,0.2812586724758148,0.2550868690013885,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6249616742134094,0.5313993096351624,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8979966044425964,0.4068540930747986,0.2852373421192169,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8485223054885864,0.3424566388130188,0.3261485397815704,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7429042458534241,0.2267513573169708,1.0308046340942385,285.0035400390625,284.95001220703125,297.4634094238281,292.07391357421875,297.29229736328125,297.2420654296875,285.005615234375,1.0,0.5460219979286194,0.2541850507259369,0.2541850507259369,1.0,1.0,-2.9159865379333496,0.465449571609497,2.4505369663238525,-0.1946286559104919,0.9012141227722168,0.9012141227722168,0.0,155.78591918945312,166.0,47339.8828125,0.0,2064.488037109375,1.0,280.3422241210937,283.43487548828125,295.0473937988281,298.0761413574219,293.1499938964844,293.1499938964844,280.04998779296875,35963.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779571652412415,1.0,0.0,0.0,3.654188871383667,3.654212951660156,8.909949542612594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.71044921875,0.0,1537.5611572265625,1895.4371337890625,0.0,3197.43310546875,0.9062038660049438,1.0,0.0,3.0,1.0,0.0
12406200,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7972422242164612,0.2812586724758148,0.2550868690013885,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6249616742134094,0.5313993096351624,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8979966044425964,0.4068540930747986,0.2852373421192169,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8485223054885864,0.3424566388130188,0.3261485397815704,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7429042458534241,0.2267513573169708,1.0308046340942385,285.0035400390625,284.95001220703125,297.4634094238281,292.07391357421875,297.29229736328125,297.2420654296875,285.005615234375,1.0,0.5460219979286194,0.2541850507259369,0.2541850507259369,1.0,1.0,-2.9159865379333496,0.465449571609497,2.4505369663238525,-0.1946286559104919,0.9012141227722168,0.9012141227722168,0.0,155.78591918945312,166.0,47339.8828125,0.0,2064.488037109375,1.0,280.3422241210937,283.43487548828125,295.0473937988281,298.0761413574219,293.1499938964844,293.1499938964844,280.04998779296875,35963.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779571652412415,1.0,0.0,0.0,3.654188871383667,3.654212951660156,8.909949542612594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.71044921875,0.0,1537.5611572265625,1895.4371337890625,0.0,3197.43310546875,0.9062038660049438,1.0,0.0,3.0,1.0,0.0
12406260,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7933375835418701,0.2810976207256317,0.2552833557128906,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.6227793097496033,0.5394701361656189,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8953057527542114,0.4090579450130462,0.2870514988899231,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8449851274490356,0.3428316414356231,0.3268037140369415,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7396386861801147,0.2267416417598724,1.03183114528656,284.8438415527344,284.95001220703125,297.44683837890625,292.0695495605469,297.2794189453125,297.2303466796875,284.8431091308594,1.0,0.5496417880058289,0.2560771405696869,0.2560771405696869,1.0,1.0,-2.930128812789917,0.4736630916595459,2.456465721130371,-0.1895437389612198,0.898500919342041,0.898500919342041,0.0,158.6399688720703,154.0,48732.71875,0.0,2102.594482421875,1.0,280.05780029296875,283.249755859375,295.1050720214844,298.2705383300781,293.1499938964844,293.1499938964844,280.3500061035156,36101.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884978890419006,1.0,0.0,0.0,3.6512486934661865,3.651272773742676,8.895618179849407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.97265625,0.0,1535.31494140625,1895.4371337890625,0.0,3296.156982421875,0.9056159257888794,1.0,0.0,3.0,1.0,0.0
12406320,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7933375835418701,0.2810976207256317,0.2552833557128906,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.6227793097496033,0.5394701361656189,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8953057527542114,0.4090579450130462,0.2870514988899231,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8449851274490356,0.3428316414356231,0.3268037140369415,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7396386861801147,0.2267416417598724,1.03183114528656,284.8438415527344,284.95001220703125,297.44683837890625,292.0695495605469,297.2794189453125,297.2303466796875,284.8431091308594,1.0,0.5496417880058289,0.2560771405696869,0.2560771405696869,1.0,1.0,-2.930128812789917,0.4736630916595459,2.456465721130371,-0.1895437389612198,0.898500919342041,0.898500919342041,0.0,158.6399688720703,154.0,48732.71875,0.0,2102.594482421875,1.0,280.05780029296875,283.249755859375,295.1050720214844,298.2705383300781,293.1499938964844,293.1499938964844,280.3500061035156,36101.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884978890419006,1.0,0.0,0.0,3.6512486934661865,3.651272773742676,8.895618179849407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.97265625,0.0,1535.31494140625,1895.4371337890625,0.0,3296.156982421875,0.9056159257888794,1.0,0.0,3.0,1.0,0.0
12406380,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7957963347434998,0.2814934253692627,0.2553102672100067,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.6217212677001953,0.5346853733062744,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8998568058013916,0.4118720591068268,0.2887345254421234,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477687835693359,0.3436242043972015,0.3272575438022613,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7417287230491638,0.2269975841045379,1.0319563150405884,285.0201416015625,284.95001220703125,297.4304504394531,292.0653381347656,297.2746887207031,297.2289123535156,285.0212097167969,1.0,0.5478847622871399,0.2579692602157593,0.2579692602157593,1.0,1.0,-2.927150249481201,0.4778072535991668,2.449342966079712,-0.1844898462295532,0.9008695483207704,0.9008695483207704,0.0,157.16465759277344,142.0,47508.1171875,0.0,2090.122802734375,1.0,280.3421936035156,283.44873046875,295.0379333496094,298.07830810546875,293.1499938964844,293.1499938964844,280.04998779296875,35953.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795939087867737,1.0,0.0,0.0,3.652177095413208,3.652200937271118,8.90014177912235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.70849609375,0.0,1535.241455078125,1895.4371337890625,0.0,3212.77490234375,0.905745804309845,1.0,0.0,3.0,1.0,0.0
12406440,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7957963347434998,0.2814934253692627,0.2553102672100067,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.6217212677001953,0.5346853733062744,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8998568058013916,0.4118720591068268,0.2887345254421234,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477687835693359,0.3436242043972015,0.3272575438022613,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7417287230491638,0.2269975841045379,1.0319563150405884,285.0201416015625,284.95001220703125,297.4304504394531,292.0653381347656,297.2746887207031,297.2289123535156,285.0212097167969,1.0,0.5478847622871399,0.2579692602157593,0.2579692602157593,1.0,1.0,-2.927150249481201,0.4778072535991668,2.449342966079712,-0.1844898462295532,0.9008695483207704,0.9008695483207704,0.0,157.16465759277344,142.0,47508.1171875,0.0,2090.122802734375,1.0,280.3421936035156,283.44873046875,295.0379333496094,298.07830810546875,293.1499938964844,293.1499938964844,280.04998779296875,35953.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795939087867737,1.0,0.0,0.0,3.652177095413208,3.652200937271118,8.90014177912235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.70849609375,0.0,1535.241455078125,1895.4371337890625,0.0,3212.77490234375,0.905745804309845,1.0,0.0,3.0,1.0,0.0
12406500,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7994875907897949,0.2815755307674408,0.2554830014705658,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.6220971941947937,0.5278792381286621,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9048948287963868,0.4131296575069427,0.2897022366523742,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8515864014625549,0.3439577221870422,0.3276335299015045,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7448422312736511,0.2271035462617874,1.03248131275177,284.8899230957031,284.95001220703125,297.4223022460937,292.06329345703125,297.27301025390625,297.22918701171875,284.8806457519531,1.0,0.5456926822662354,0.2589153051376343,0.2589153051376343,1.0,1.0,-2.921430349349976,0.4788622260093689,2.442568302154541,-0.1820784509181976,0.8992350101470947,0.8992350101470947,0.0,155.01651000976562,142.0,48525.74609375,0.0,2069.721435546875,1.0,280.0986328125,283.29315185546875,295.096435546875,298.28668212890625,293.1499938964844,293.1499938964844,280.04998779296875,36024.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860602974891663,1.0,0.0,0.0,3.6518924236297607,3.65191650390625,8.898754799702147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.6396484375,0.0,1535.4564208984375,1895.4371337890625,0.0,3273.34521484375,0.9056759476661682,1.0,0.0,3.0,1.0,0.0
12406560,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8034106492996216,0.2812859416007995,0.2552689909934997,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9990000128746032,0.622692346572876,0.5199553370475769,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9105930924415588,0.4139812588691711,0.290336549282074,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8558189868927002,0.3439688980579376,0.3276780843734741,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7483028769493103,0.2269872725009918,1.031951069831848,284.83111572265625,284.95001220703125,297.4142150878906,292.061279296875,297.2688903808594,297.2262268066406,284.8287353515625,1.0,0.542721688747406,0.2598849236965179,0.2598849236965179,1.0,1.0,-2.911834955215454,0.4790301322937011,2.432804822921753,-0.179687350988388,0.8978105783462524,0.8978105783462524,0.0,152.43475341796875,145.0,48538.1171875,0.0,2040.7542724609373,1.0,280.0577087402344,283.24078369140625,295.0931091308594,298.2560119628906,293.1499938964844,293.1499938964844,280.3500061035156,36110.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895370364189148,1.0,0.0,0.0,3.64904522895813,3.64906907081604,8.884883868631732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.625,0.0,1532.935302734375,1895.4371337890625,0.0,3305.877685546875,0.9051250219345092,1.0,0.0,3.0,1.0,0.0
