time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8076586127281189,0.2816169559955597,0.255192369222641,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6258993148803711,0.5118048191070557,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9178910851478576,0.416612833738327,0.2918755114078522,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.860571026802063,0.3446997106075287,0.3280302584171295,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7520707249641418,0.2272334545850753,1.0318211317062378,284.9931030273437,284.95001220703125,297.39813232421875,292.05731201171875,297.2695617675781,297.23175048828125,284.9942321777344,1.0,0.540422260761261,0.2618241608142853,0.2618241608142853,1.0,1.0,-2.904041290283203,0.4821337163448334,2.421907663345337,-0.1751141995191574,0.8996785283088684,0.8996785283088684,0.0,149.87738037109375,148.0,47160.04296875,0.0,2015.0765380859373,1.0,280.3421630859375,283.4288024902344,295.0214538574219,298.04254150390625,293.1499938964844,293.1499938964844,280.6499938964844,35983.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788242936134338,1.0,0.0,0.0,3.6487748622894287,3.648798942565918,8.883567943485104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.666015625,0.0,1531.6856689453125,1895.4371337890625,0.0,3205.5615234375,0.905004858970642,1.0,0.0,3.0,1.0,0.0
12406680,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8076586127281189,0.2816169559955597,0.255192369222641,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6258993148803711,0.5118048191070557,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9178910851478576,0.416612833738327,0.2918755114078522,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.860571026802063,0.3446997106075287,0.3280302584171295,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7520707249641418,0.2272334545850753,1.0318211317062378,284.9931030273437,284.95001220703125,297.39813232421875,292.05731201171875,297.2695617675781,297.23175048828125,284.9942321777344,1.0,0.540422260761261,0.2618241608142853,0.2618241608142853,1.0,1.0,-2.904041290283203,0.4821337163448334,2.421907663345337,-0.1751141995191574,0.8996785283088684,0.8996785283088684,0.0,149.87738037109375,148.0,47160.04296875,0.0,2015.0765380859373,1.0,280.3421630859375,283.4288024902344,295.0214538574219,298.04254150390625,293.1499938964844,293.1499938964844,280.6499938964844,35983.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788242936134338,1.0,0.0,0.0,3.6487748622894287,3.648798942565918,8.883567943485104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.666015625,0.0,1531.6856689453125,1895.4371337890625,0.0,3205.5615234375,0.905004858970642,1.0,0.0,3.0,1.0,0.0
12406740,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.8112559914588928,0.2828925549983978,0.2561113238334656,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9990000128746032,0.6305555701255798,0.506788969039917,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.924192488193512,0.4201620817184448,0.2941664159297943,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8645026087760925,0.3463181853294372,0.3293172419071197,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.7552013397216797,0.2281258702278137,1.0349122285842896,285.1829833984375,284.95001220703125,297.38214111328125,292.0534362792969,297.2794494628906,297.2491455078125,285.1845092773437,1.0,0.5401566624641418,0.2637633979320526,0.2637633979320526,1.0,1.0,-2.9071238040924072,0.4878922402858734,2.419231414794922,-0.1701614707708358,0.9043369293212892,0.9043369293212892,0.0,148.6236572265625,151.0,45886.15234375,0.0,2013.9534912109373,1.0,280.64178466796875,283.6382141113281,295.00445556640625,297.9298400878906,293.1499938964844,293.1499938964844,280.3500061035156,35771.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659955263137817,1.0,0.0,0.0,3.656578540802002,3.656602621078491,8.921606990952569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.97216796875,0.0,1538.788818359375,1895.4371337890625,0.0,3085.24462890625,0.9066110849380492,1.0,0.0,3.0,1.0,0.0
12406800,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.8112559914588928,0.2828925549983978,0.2561113238334656,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9990000128746032,0.6305555701255798,0.506788969039917,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.924192488193512,0.4201620817184448,0.2941664159297943,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8645026087760925,0.3463181853294372,0.3293172419071197,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.7552013397216797,0.2281258702278137,1.0349122285842896,285.1829833984375,284.95001220703125,297.38214111328125,292.0534362792969,297.2794494628906,297.2491455078125,285.1845092773437,1.0,0.5401566624641418,0.2637633979320526,0.2637633979320526,1.0,1.0,-2.9071238040924072,0.4878922402858734,2.419231414794922,-0.1701614707708358,0.9043369293212892,0.9043369293212892,0.0,148.6236572265625,151.0,45886.15234375,0.0,2013.9534912109373,1.0,280.64178466796875,283.6382141113281,295.00445556640625,297.9298400878906,293.1499938964844,293.1499938964844,280.3500061035156,35771.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659955263137817,1.0,0.0,0.0,3.656578540802002,3.656602621078491,8.921606990952569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.97216796875,0.0,1538.788818359375,1895.4371337890625,0.0,3085.24462890625,0.9066110849380492,1.0,0.0,3.0,1.0,0.0
12406860,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8120905756950378,0.2831627130508423,0.2567114531993866,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6336829662322998,0.5063738226890564,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.926902711391449,0.4225690960884094,0.2961432635784149,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8657206892967224,0.3471837937831878,0.3304424285888672,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7560907006263733,0.2285565584897995,1.03781259059906,285.01007080078125,284.95001220703125,297.36627197265625,292.04962158203125,297.2792053222656,297.25360107421875,285.0087890625,1.0,0.5413088202476501,0.2657667994499206,0.2657667994499206,1.0,1.0,-2.91456151008606,0.4949122369289398,2.419649124145508,-0.1647994369268417,0.9037538766860962,0.9037538766860962,0.0,148.79550170898438,154.0,47180.18359375,0.0,2027.14794921875,1.0,280.35772705078125,283.4400329589844,295.084228515625,298.1520690917969,293.1499938964844,293.1499938964844,280.04998779296875,35883.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769488334655762,1.0,0.0,0.0,3.661753654479981,3.6617777347564697,8.946878438109707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.45703125,0.0,1545.4083251953125,1895.4371337890625,0.0,3187.97998046875,0.9078173637390136,1.0,0.0,3.0,1.0,0.0
12406920,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8120905756950378,0.2831627130508423,0.2567114531993866,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6336829662322998,0.5063738226890564,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.926902711391449,0.4225690960884094,0.2961432635784149,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8657206892967224,0.3471837937831878,0.3304424285888672,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7560907006263733,0.2285565584897995,1.03781259059906,285.01007080078125,284.95001220703125,297.36627197265625,292.04962158203125,297.2792053222656,297.25360107421875,285.0087890625,1.0,0.5413088202476501,0.2657667994499206,0.2657667994499206,1.0,1.0,-2.91456151008606,0.4949122369289398,2.419649124145508,-0.1647994369268417,0.9037538766860962,0.9037538766860962,0.0,148.79550170898438,154.0,47180.18359375,0.0,2027.14794921875,1.0,280.35772705078125,283.4400329589844,295.084228515625,298.1520690917969,293.1499938964844,293.1499938964844,280.04998779296875,35883.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769488334655762,1.0,0.0,0.0,3.661753654479981,3.6617777347564697,8.946878438109707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.45703125,0.0,1545.4083251953125,1895.4371337890625,0.0,3187.97998046875,0.9078173637390136,1.0,0.0,3.0,1.0,0.0
12406980,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8089911341667175,0.282335489988327,0.2562147080898285,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.6340038180351257,0.5113212466239929,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9246688485145568,0.4237885773181915,0.2971903383731842,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8630013465881348,0.346993088722229,0.3305272758007049,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.753581166267395,0.2282037287950515,1.0372730493545532,284.8198547363281,284.95001220703125,297.3504333496094,292.0458374023437,297.26483154296875,297.23974609375,284.818603515625,1.0,0.5431243181228638,0.2677701711654663,0.2677701711654663,1.0,1.0,-2.9206247329711914,0.501638650894165,2.4189860820770264,-0.1594141125679016,0.9004513025283813,0.9004513025283813,0.0,150.3747100830078,157.0,48496.9296875,0.0,2045.109375,1.0,280.0581359863281,283.2283630371094,295.0938720703125,298.2602844238281,293.1499938964844,293.1499938964844,279.75,36085.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889618992805481,1.0,0.0,0.0,3.659246921539306,3.659271240234375,8.9346337972529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.85791015625,0.0,1544.1251220703125,1895.4371337890625,0.0,3306.64453125,0.9073885083198548,1.0,0.0,3.0,1.0,0.0
12407040,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8089911341667175,0.282335489988327,0.2562147080898285,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.6340038180351257,0.5113212466239929,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9246688485145568,0.4237885773181915,0.2971903383731842,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8630013465881348,0.346993088722229,0.3305272758007049,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.753581166267395,0.2282037287950515,1.0372730493545532,284.8198547363281,284.95001220703125,297.3504333496094,292.0458374023437,297.26483154296875,297.23974609375,284.818603515625,1.0,0.5431243181228638,0.2677701711654663,0.2677701711654663,1.0,1.0,-2.9206247329711914,0.501638650894165,2.4189860820770264,-0.1594141125679016,0.9004513025283813,0.9004513025283813,0.0,150.3747100830078,157.0,48496.9296875,0.0,2045.109375,1.0,280.0581359863281,283.2283630371094,295.0938720703125,298.2602844238281,293.1499938964844,293.1499938964844,279.75,36085.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889618992805481,1.0,0.0,0.0,3.659246921539306,3.659271240234375,8.9346337972529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.85791015625,0.0,1544.1251220703125,1895.4371337890625,0.0,3306.64453125,0.9073885083198548,1.0,0.0,3.0,1.0,0.0
12407100,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.806649386882782,0.2817351818084717,0.2557877600193023,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.9990000128746032,0.6332821846008301,0.5149070024490356,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.922608494758606,0.4241898655891418,0.2975630462169647,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.8608568906784058,0.3466764092445373,0.3303509354591369,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.7516200542449951,0.2278383821249008,1.0361442565917969,284.6809387207031,284.95001220703125,297.3425598144531,292.0439758300781,297.2548522949219,297.22918701171875,284.6722106933594,1.0,0.5441630482673645,0.2687718868255615,0.2687718868255615,1.0,1.0,-2.9233009815216064,0.5049275755882263,2.4183735847473145,-0.1567208468914032,0.8973181843757629,0.8973181843757629,0.0,151.46148681640625,157.0,49629.0546875,0.0,2055.001220703125,1.0,279.8010559082031,283.06475830078125,295.1112670898437,298.39971923828125,293.1499938964844,293.1499938964844,279.75,36217.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973432779312134,1.0,0.0,0.0,3.654834747314453,3.6548588275909424,8.913100373320049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.23876953125,0.0,1540.1827392578125,1895.4371337890625,0.0,3378.807373046875,0.9064552783966064,1.0,0.0,3.0,1.0,0.0
12407160,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.8037565350532532,0.2810187041759491,0.2552051842212677,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.9990000128746032,0.6319662928581238,0.519171953201294,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.9199429154396056,0.4244595468044281,0.2977965474128723,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.8582254648208618,0.3462234139442444,0.3300031721591949,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.7492235898971558,0.2273605465888977,1.0343735218048096,284.6331481933594,284.95001220703125,297.33465576171875,292.0421142578125,297.243408203125,297.2167053222656,284.6321105957031,1.0,0.5452371835708618,0.2696353793144226,0.2696353793144226,1.0,1.0,-2.925462245941162,0.5077562928199768,2.417705774307251,-0.154369369149208,0.8946774005889893,0.8946774005889893,0.0,152.72401428222656,160.0,49774.859375,0.0,2064.92041015625,1.0,279.7582702636719,283.0219116210937,295.08453369140625,298.3333435058594,293.1499938964844,293.1499938964844,280.04998779296875,36331.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005542993545532,1.0,0.0,0.0,3.647628784179688,3.6476528644561768,8.877987625055539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.14892578125,0.0,1533.0111083984375,1895.4371337890625,0.0,3408.750732421875,0.904956579208374,1.0,0.0,3.0,1.0,0.0
12407220,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7995215654373169,0.2809184193611145,0.254791110754013,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9990000128746032,0.630046546459198,0.5263844132423401,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9163991212844848,0.4264900684356689,0.2989193797111511,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8542734384536743,0.3464016616344452,0.3298948407173157,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7455315589904785,0.2271348387002945,1.0325753688812256,284.8201904296875,284.95001220703125,297.31890869140625,292.0383605957031,297.2332763671875,297.2080993652344,284.8222961425781,1.0,0.5476393103599548,0.2713623940944671,0.2713623940944671,1.0,1.0,-2.932685136795044,0.5141226649284363,2.418562412261963,-0.1497012972831726,0.8944187760353088,0.8944187760353088,0.0,155.013671875,163.0,48610.91796875,0.0,2088.54736328125,1.0,280.0421142578125,283.2313842773437,295.0047302246094,298.1117858886719,293.1499938964844,293.1499938964844,280.3500061035156,36218.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898683786392212,1.0,0.0,0.0,3.638564109802246,3.638588190078736,8.833918059281132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.095703125,0.0,1522.109375,1895.4371337890625,0.0,3308.976318359375,0.9028849601745604,1.0,0.0,3.0,1.0,0.0
12407280,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7995215654373169,0.2809184193611145,0.254791110754013,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9990000128746032,0.630046546459198,0.5263844132423401,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9163991212844848,0.4264900684356689,0.2989193797111511,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8542734384536743,0.3464016616344452,0.3298948407173157,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7455315589904785,0.2271348387002945,1.0325753688812256,284.8201904296875,284.95001220703125,297.31890869140625,292.0383605957031,297.2332763671875,297.2080993652344,284.8222961425781,1.0,0.5476393103599548,0.2713623940944671,0.2713623940944671,1.0,1.0,-2.932685136795044,0.5141226649284363,2.418562412261963,-0.1497012972831726,0.8944187760353088,0.8944187760353088,0.0,155.013671875,163.0,48610.91796875,0.0,2088.54736328125,1.0,280.0421142578125,283.2313842773437,295.0047302246094,298.1117858886719,293.1499938964844,293.1499938964844,280.3500061035156,36218.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898683786392212,1.0,0.0,0.0,3.638564109802246,3.638588190078736,8.833918059281132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.095703125,0.0,1522.109375,1895.4371337890625,0.0,3308.976318359375,0.9028849601745604,1.0,0.0,3.0,1.0,0.0
12407340,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7978658080101013,0.2819916605949402,0.2555950880050659,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6296000480651855,0.5312461853027344,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9157105684280396,0.4298151135444641,0.3010872304439544,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8526231050491333,0.3477260172367096,0.3309649229049682,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7438797950744629,0.2277691662311554,1.0348156690597534,285.0287475585937,284.95001220703125,297.3031616210937,292.0346069335937,297.235107421875,297.2149963378906,285.03094482421875,1.0,0.5506028532981873,0.2730893790721893,0.2730893790721893,1.0,1.0,-2.946074724197388,0.5220900177955627,2.42398452758789,-0.1447954326868057,0.89715176820755,0.89715176820755,0.0,156.90072631835938,166.0,47484.19140625,0.0,2120.809814453125,1.0,280.3416748046875,283.4574279785156,294.9906005859375,298.01031494140625,293.1499938964844,293.1499938964844,280.6499938964844,35996.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780719637870789,1.0,0.0,0.0,3.637913703918457,3.6379377841949454,8.830760407363414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.80224609375,0.0,1519.7391357421875,1895.4371337890625,0.0,3198.50927734375,0.902594268321991,1.0,0.0,3.0,1.0,0.0
12407400,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7978658080101013,0.2819916605949402,0.2555950880050659,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6296000480651855,0.5312461853027344,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9157105684280396,0.4298151135444641,0.3010872304439544,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8526231050491333,0.3477260172367096,0.3309649229049682,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7438797950744629,0.2277691662311554,1.0348156690597534,285.0287475585937,284.95001220703125,297.3031616210937,292.0346069335937,297.235107421875,297.2149963378906,285.03094482421875,1.0,0.5506028532981873,0.2730893790721893,0.2730893790721893,1.0,1.0,-2.946074724197388,0.5220900177955627,2.42398452758789,-0.1447954326868057,0.89715176820755,0.89715176820755,0.0,156.90072631835938,166.0,47484.19140625,0.0,2120.809814453125,1.0,280.3416748046875,283.4574279785156,294.9906005859375,298.01031494140625,293.1499938964844,293.1499938964844,280.6499938964844,35996.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780719637870789,1.0,0.0,0.0,3.637913703918457,3.6379377841949454,8.830760407363414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.80224609375,0.0,1519.7391357421875,1895.4371337890625,0.0,3198.50927734375,0.902594268321991,1.0,0.0,3.0,1.0,0.0
12407460,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7972179651260376,0.2835988104343414,0.2569776177406311,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.9990000128746032,0.6302677392959595,0.5353856086730957,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.9160894751548768,0.433753490447998,0.3037623167037964,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.8519399166107178,0.349677175283432,0.3327192068099975,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.743166983127594,0.2289302349090576,1.0397063493728638,285.23651123046875,284.95001220703125,297.2873840332031,292.03082275390625,297.2419128417969,297.2284240722656,285.2386474609375,1.0,0.5541289448738098,0.2747236490249634,0.2747236490249634,1.0,1.0,-2.9639110565185547,0.5310068130493164,2.4329042434692383,-0.1399121582508087,0.902653992176056,0.902653992176056,0.0,158.7691650390625,169.0,46430.109375,0.0,2160.9501953125,1.0,280.6416931152344,283.6808166503906,294.9926147460937,297.9433898925781,293.1499938964844,293.1499938964844,280.3500061035156,35735.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678986430168152,1.0,0.0,0.0,3.6470212936401367,3.647045135498047,8.875031198840588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.1298828125,0.0,1527.8773193359375,1895.4371337890625,0.0,3103.09814453125,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
12407520,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7972179651260376,0.2835988104343414,0.2569776177406311,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.9990000128746032,0.6302677392959595,0.5353856086730957,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.9160894751548768,0.433753490447998,0.3037623167037964,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.8519399166107178,0.349677175283432,0.3327192068099975,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.743166983127594,0.2289302349090576,1.0397063493728638,285.23651123046875,284.95001220703125,297.2873840332031,292.03082275390625,297.2419128417969,297.2284240722656,285.2386474609375,1.0,0.5541289448738098,0.2747236490249634,0.2747236490249634,1.0,1.0,-2.9639110565185547,0.5310068130493164,2.4329042434692383,-0.1399121582508087,0.902653992176056,0.902653992176056,0.0,158.7691650390625,169.0,46430.109375,0.0,2160.9501953125,1.0,280.6416931152344,283.6808166503906,294.9926147460937,297.9433898925781,293.1499938964844,293.1499938964844,280.3500061035156,35735.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678986430168152,1.0,0.0,0.0,3.6470212936401367,3.647045135498047,8.875031198840588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.1298828125,0.0,1527.8773193359375,1895.4371337890625,0.0,3103.09814453125,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
12407580,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7949852347373962,0.2840321958065033,0.2578229904174804,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6294758915901184,0.5415539741516113,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9146233201026917,0.436385303735733,0.3059726655483246,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8499424457550049,0.3507193624973297,0.3341141641139984,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7414193749427795,0.2295284271240234,1.0438214540481567,285.0775146484375,284.95001220703125,297.27154541015625,292.0269775390625,297.23876953125,297.2290954589844,285.07672119140625,1.0,0.5579646229743958,0.276357889175415,0.276357889175415,1.0,1.0,-2.9816269874572754,0.5399428606033325,2.4416842460632324,-0.1348790228366851,0.9030669927597046,0.9030669927597046,0.0,161.2379608154297,157.0,47916.88671875,0.0,2204.36474609375,1.0,280.3577880859375,283.49371337890625,295.0728759765625,298.1824035644531,293.1499938964844,293.1499938964844,280.04998779296875,35813.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812209367752075,1.0,0.0,0.0,3.654710531234741,3.6547343730926514,8.912493854040804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.46630859375,0.0,1537.021728515625,1895.4371337890625,0.0,3228.021484375,0.906197190284729,1.0,0.0,3.0,1.0,0.0
12407640,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7949852347373962,0.2840321958065033,0.2578229904174804,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6294758915901184,0.5415539741516113,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9146233201026917,0.436385303735733,0.3059726655483246,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8499424457550049,0.3507193624973297,0.3341141641139984,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7414193749427795,0.2295284271240234,1.0438214540481567,285.0775146484375,284.95001220703125,297.27154541015625,292.0269775390625,297.23876953125,297.2290954589844,285.07672119140625,1.0,0.5579646229743958,0.276357889175415,0.276357889175415,1.0,1.0,-2.9816269874572754,0.5399428606033325,2.4416842460632324,-0.1348790228366851,0.9030669927597046,0.9030669927597046,0.0,161.2379608154297,157.0,47916.88671875,0.0,2204.36474609375,1.0,280.3577880859375,283.49371337890625,295.0728759765625,298.1824035644531,293.1499938964844,293.1499938964844,280.04998779296875,35813.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812209367752075,1.0,0.0,0.0,3.654710531234741,3.6547343730926514,8.912493854040804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.46630859375,0.0,1537.021728515625,1895.4371337890625,0.0,3228.021484375,0.906197190284729,1.0,0.0,3.0,1.0,0.0
12407700,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7951189279556274,0.2837516963481903,0.2577233016490936,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.6282929182052612,0.5410796403884888,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9156930446624756,0.4371687471866607,0.3066449761390686,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8503485321998596,0.3507713079452514,0.3343167304992676,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.741692841053009,0.229474663734436,1.0441359281539917,284.9390869140625,284.95001220703125,297.2635803222656,292.0250244140625,297.23345947265625,297.224609375,284.9301452636719,1.0,0.557665228843689,0.2771750092506408,0.2771750092506408,1.0,1.0,-2.9823877811431885,0.5423355102539062,2.4400522708892822,-0.1324099451303482,0.9016640782356262,0.9016640782356262,0.0,161.14315795898438,157.0,49093.703125,0.0,2205.18994140625,1.0,280.1010437011719,283.32916259765625,295.1024169921875,298.34844970703125,293.1499938964844,293.1499938964844,280.04998779296875,35910.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890663206577301,1.0,0.0,0.0,3.656264305114746,3.6562883853912354,8.920074492380081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.0126953125,0.0,1539.4761962890625,1895.4371337890625,0.0,3316.4091796875,0.9065712094306946,1.0,0.0,3.0,1.0,0.0
12407760,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7961233854293823,0.2832290828227997,0.257295548915863,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6270751953125,0.5381984114646912,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9180195927619934,0.4376888871192932,0.3070391714572906,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8517031669616699,0.350564956665039,0.3341799080371856,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7427207231521606,0.2292111068964004,1.0431723594665527,284.88348388671875,284.95001220703125,297.255615234375,292.0230712890625,297.2266540527344,297.2181396484375,284.8814697265625,1.0,0.5562776923179626,0.2778939306735992,0.2778939306735992,1.0,1.0,-2.9775707721710205,0.5430455803871155,2.43452525138855,-0.1305170059204101,0.9006187915802002,0.9006187915802002,0.0,160.1295928955078,145.0,49200.28125,0.0,2191.568359375,1.0,280.05810546875,283.27862548828125,295.077880859375,298.2909240722656,293.1499938964844,293.1499938964844,279.75,36002.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952826261520386,1.0,0.0,0.0,3.655373096466065,3.6553971767425537,8.915725970837229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.1474609375,0.0,1539.175048828125,1895.4371337890625,0.0,3359.572998046875,0.9064640998840332,1.0,0.0,3.0,1.0,0.0
12407820,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8007255792617798,0.2818086445331573,0.2560185492038727,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.9990000128746032,0.6253827214241028,0.5266038775444031,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.9263129234313964,0.4383004903793335,0.3074718117713928,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.8570923805236816,0.3496951758861542,0.3333807587623596,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7469151616096497,0.2282998114824295,1.0390663146972656,284.6717834472656,284.95001220703125,297.2396240234375,292.01904296875,297.21142578125,297.2031555175781,284.669189453125,1.0,0.5508041381835938,0.279331773519516,0.279331773519516,1.0,1.0,-2.9567365646362305,0.5415114760398865,2.4152252674102783,-0.1272474527359008,0.8952131867408752,0.8952131867408752,0.0,156.0277557373047,148.0,50195.02734375,0.0,2134.592041015625,1.0,279.7582092285156,283.0523681640625,295.0605773925781,298.3440856933594,293.1499938964844,293.1499938964844,280.04998779296875,36262.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060291647911072,1.0,0.0,0.0,3.6464731693267822,3.646497249603272,8.872363537193451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.17578125,0.0,1531.21044921875,1895.4371337890625,0.0,3459.716796875,0.9046457409858704,1.0,0.0,3.0,1.0,0.0
12407880,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8007255792617798,0.2818086445331573,0.2560185492038727,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.9990000128746032,0.6253827214241028,0.5266038775444031,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.9263129234313964,0.4383004903793335,0.3074718117713928,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.8570923805236816,0.3496951758861542,0.3333807587623596,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7469151616096497,0.2282998114824295,1.0390663146972656,284.6717834472656,284.95001220703125,297.2396240234375,292.01904296875,297.21142578125,297.2031555175781,284.669189453125,1.0,0.5508041381835938,0.279331773519516,0.279331773519516,1.0,1.0,-2.9567365646362305,0.5415114760398865,2.4152252674102783,-0.1272474527359008,0.8952131867408752,0.8952131867408752,0.0,156.0277557373047,148.0,50195.02734375,0.0,2134.592041015625,1.0,279.7582092285156,283.0523681640625,295.0605773925781,298.3440856933594,293.1499938964844,293.1499938964844,280.04998779296875,36262.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060291647911072,1.0,0.0,0.0,3.6464731693267822,3.646497249603272,8.872363537193451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.17578125,0.0,1531.21044921875,1895.4371337890625,0.0,3459.716796875,0.9046457409858704,1.0,0.0,3.0,1.0,0.0
12407940,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.803526759147644,0.2815522253513336,0.2553250193595886,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.6262946128845215,0.5198498368263245,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9321022629737854,0.4402527213096618,0.308423101902008,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.860392689704895,0.349713534116745,0.3329772353172302,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7493098378181458,0.2279753983020782,1.0360971689224243,284.8312683105469,284.95001220703125,297.2234802246094,292.014892578125,297.20587158203125,297.2005920410156,284.8323669433594,1.0,0.548107385635376,0.2807696163654327,0.2807696163654327,1.0,1.0,-2.944850444793701,0.5422873497009277,2.402563095092773,-0.1241161376237869,0.8949041366577148,0.8949041366577148,0.0,153.66477966308594,151.0,48729.68359375,0.0,2102.313232421875,1.0,280.0421142578125,283.2401123046875,294.9743347167969,298.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,36180.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939257264137268,1.0,0.0,0.0,3.63890552520752,3.638929605484009,8.835576181809301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.59619140625,0.0,1522.2060546875,1895.4371337890625,0.0,3346.900390625,0.9029302597045898,1.0,0.0,3.0,1.0,0.0
12408000,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.803526759147644,0.2815522253513336,0.2553250193595886,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.6262946128845215,0.5198498368263245,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9321022629737854,0.4402527213096618,0.308423101902008,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.860392689704895,0.349713534116745,0.3329772353172302,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7493098378181458,0.2279753983020782,1.0360971689224243,284.8312683105469,284.95001220703125,297.2234802246094,292.014892578125,297.20587158203125,297.2005920410156,284.8323669433594,1.0,0.548107385635376,0.2807696163654327,0.2807696163654327,1.0,1.0,-2.944850444793701,0.5422873497009277,2.402563095092773,-0.1241161376237869,0.8949041366577148,0.8949041366577148,0.0,153.66477966308594,151.0,48729.68359375,0.0,2102.313232421875,1.0,280.0421142578125,283.2401123046875,294.9743347167969,298.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,36180.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939257264137268,1.0,0.0,0.0,3.63890552520752,3.638929605484009,8.835576181809301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.59619140625,0.0,1522.2060546875,1895.4371337890625,0.0,3346.900390625,0.9029302597045898,1.0,0.0,3.0,1.0,0.0
12408060,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8065871596336365,0.2824734449386596,0.2558917105197906,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6290591955184937,0.5152336955070496,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9377356171607972,0.443541944026947,0.3104817271232605,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.863625705242157,0.3508659303188324,0.333783358335495,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7517760396003723,0.2285321056842804,1.037470459938049,285.0208740234375,284.95001220703125,297.2071838378906,292.0106201171875,297.2105407714844,297.2113647460937,285.0223999023437,1.0,0.5474629998207092,0.2826281189918518,0.2826281189918518,1.0,1.0,-2.9450666904449463,0.5473008751869202,2.397765874862671,-0.1192881166934967,0.8973982334136963,0.8973982334136963,0.0,152.38958740234375,154.0,47381.5625,0.0,2096.25244140625,1.0,280.3416748046875,283.4508972167969,294.9574584960937,297.9751892089844,293.1499938964844,293.1499938964844,280.6499938964844,35987.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880246639251709,1.0,0.0,0.0,3.63868260383606,3.638706684112549,8.834493314680003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.52685546875,0.0,1520.517822265625,1895.4371337890625,0.0,3218.891845703125,0.9027555584907532,1.0,0.0,3.0,1.0,0.0
12408120,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8065871596336365,0.2824734449386596,0.2558917105197906,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6290591955184937,0.5152336955070496,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9377356171607972,0.443541944026947,0.3104817271232605,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.863625705242157,0.3508659303188324,0.333783358335495,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7517760396003723,0.2285321056842804,1.037470459938049,285.0208740234375,284.95001220703125,297.2071838378906,292.0106201171875,297.2105407714844,297.2113647460937,285.0223999023437,1.0,0.5474629998207092,0.2826281189918518,0.2826281189918518,1.0,1.0,-2.9450666904449463,0.5473008751869202,2.397765874862671,-0.1192881166934967,0.8973982334136963,0.8973982334136963,0.0,152.38958740234375,154.0,47381.5625,0.0,2096.25244140625,1.0,280.3416748046875,283.4508972167969,294.9574584960937,297.9751892089844,293.1499938964844,293.1499938964844,280.6499938964844,35987.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880246639251709,1.0,0.0,0.0,3.63868260383606,3.638706684112549,8.834493314680003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.52685546875,0.0,1520.517822265625,1895.4371337890625,0.0,3218.891845703125,0.9027555584907532,1.0,0.0,3.0,1.0,0.0
12408180,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8091661930084229,0.2839606702327728,0.2570873200893402,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.6327639222145081,0.5127278566360474,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.9425079822540284,0.4474895000457763,0.3131011426448822,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8663409948348999,0.3526541292667389,0.3353084027767181,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7539586424827576,0.2296349704265594,1.04173743724823,285.21588134765625,284.95001220703125,297.19073486328125,292.00616455078125,297.21990966796875,297.228271484375,285.2175598144531,1.0,0.5484559535980225,0.2844865918159485,0.2844865918159485,1.0,1.0,-2.9535951614379883,0.5545559525489807,2.3990392684936523,-0.1140327826142311,0.9025346040725708,0.9025346040725708,0.0,152.02606201171875,157.0,46168.78515625,0.0,2108.96630859375,1.0,280.6416931152344,283.6639709472656,294.9593505859375,297.8966979980469,293.1499938964844,293.1499938964844,280.3500061035156,35747.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868322491645813,1.0,0.0,0.0,3.6473681926727295,3.6473922729492174,8.876720016814943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.716796875,0.0,1528.3558349609375,1895.4371337890625,0.0,3107.074462890625,0.9045361280441284,1.0,0.0,3.0,1.0,0.0
12408240,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8091661930084229,0.2839606702327728,0.2570873200893402,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.6327639222145081,0.5127278566360474,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.9425079822540284,0.4474895000457763,0.3131011426448822,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8663409948348999,0.3526541292667389,0.3353084027767181,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7539586424827576,0.2296349704265594,1.04173743724823,285.21588134765625,284.95001220703125,297.19073486328125,292.00616455078125,297.21990966796875,297.228271484375,285.2175598144531,1.0,0.5484559535980225,0.2844865918159485,0.2844865918159485,1.0,1.0,-2.9535951614379883,0.5545559525489807,2.3990392684936523,-0.1140327826142311,0.9025346040725708,0.9025346040725708,0.0,152.02606201171875,157.0,46168.78515625,0.0,2108.96630859375,1.0,280.6416931152344,283.6639709472656,294.9593505859375,297.8966979980469,293.1499938964844,293.1499938964844,280.3500061035156,35747.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868322491645813,1.0,0.0,0.0,3.6473681926727295,3.6473922729492174,8.876720016814943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.716796875,0.0,1528.3558349609375,1895.4371337890625,0.0,3107.074462890625,0.9045361280441284,1.0,0.0,3.0,1.0,0.0
12408300,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8098062872886658,0.2843588888645172,0.2576704025268554,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9990000128746032,0.6341671943664551,0.5126624703407288,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9440211057662964,0.4490531980991363,0.3143902420997619,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8670623302459717,0.353296160697937,0.3361026644706726,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.754557192325592,0.2300478965044021,1.0441579818725586,285.0945129394531,284.95001220703125,297.18243408203125,292.0038757324219,297.2216796875,297.23309326171875,285.0863952636719,1.0,0.5494159460067749,0.2854158282279968,0.2854158282279968,1.0,1.0,-2.95963191986084,0.5586652159690857,2.4009666442871094,-0.1112683415412902,0.9023499488830566,0.9023499488830566,0.0,152.2422637939453,157.0,47329.88671875,0.0,2120.39697265625,1.0,280.39862060546875,283.5140686035156,295.0353698730469,298.13543701171875,293.1499938964844,293.1499938964844,280.3500061035156,35787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755871057510376,1.0,0.0,0.0,3.651671886444092,3.651695966720581,8.897680459085677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.18505859375,0.0,1533.4410400390625,1895.4371337890625,0.0,3175.212158203125,0.9054718613624572,1.0,0.0,3.0,1.0,0.0
12408360,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8090636730194092,0.2842976450920105,0.2577975392341614,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.6347784399986267,0.5143409967422485,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.94386088848114,0.4501233100891113,0.3152779340744018,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8664618730545044,0.3535408079624176,0.3365041315555572,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7540413737297058,0.2301825135946273,1.0453689098358154,285.0482177734375,284.95001220703125,297.174072265625,292.00152587890625,297.2192687988281,297.232421875,285.0470886230469,1.0,0.5505241751670837,0.2861358821392059,0.2861358821392059,1.0,1.0,-2.9648091793060303,0.5620262026786804,2.402782917022705,-0.1090435609221458,0.9024951457977296,0.9024951457977296,0.0,152.9051971435547,160.0,47538.28515625,0.0,2132.648193359375,1.0,280.3578186035156,283.4699401855469,295.041015625,298.12872314453125,293.1499938964844,293.1499938964844,280.04998779296875,35843.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880359947681427,1.0,0.0,0.0,3.6540064811706543,3.654030561447144,8.9090610799758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.08642578125,0.0,1536.4556884765625,1895.4371337890625,0.0,3219.9541015625,0.906057834625244,1.0,0.0,3.0,1.0,0.0
12408420,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8051350712776184,0.2834579050540924,0.2573164403438568,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.6338796019554138,0.5208507776260376,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9406904578208924,0.4514991343021393,0.3164530098438263,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8629034757614136,0.3532994389533996,0.3365721106529236,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7509563565254211,0.2298892438411712,1.045228123664856,284.86212158203125,284.95001220703125,297.1571960449219,291.9967041015625,297.20611572265625,297.2204284667969,284.8609924316406,1.0,0.5529836416244507,0.2875759601593017,0.2875759601593017,1.0,1.0,-2.97338342666626,0.5682240724563599,2.405159473419189,-0.1047300919890403,0.8997843265533447,0.8997843265533447,0.0,155.0423583984375,163.0,48922.13671875,0.0,2158.29052734375,1.0,280.0581970214844,283.26123046875,295.0486755371094,298.2400207519531,293.1499938964844,293.1499938964844,279.75,36034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938162326812744,1.0,0.0,0.0,3.653395891189575,3.653419971466065,8.906083621695871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.85546875,0.0,1537.206298828125,1895.4371337890625,0.0,3345.87744140625,0.906045138835907,1.0,0.0,3.0,1.0,0.0
