time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408480,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8051350712776184,0.2834579050540924,0.2573164403438568,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.6338796019554138,0.5208507776260376,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9406904578208924,0.4514991343021393,0.3164530098438263,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8629034757614136,0.3532994389533996,0.3365721106529236,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7509563565254211,0.2298892438411712,1.045228123664856,284.86212158203125,284.95001220703125,297.1571960449219,291.9967041015625,297.20611572265625,297.2204284667969,284.8609924316406,1.0,0.5529836416244507,0.2875759601593017,0.2875759601593017,1.0,1.0,-2.97338342666626,0.5682240724563599,2.405159473419189,-0.1047300919890403,0.8997843265533447,0.8997843265533447,0.0,155.0423583984375,163.0,48922.13671875,0.0,2158.29052734375,1.0,280.0581970214844,283.26123046875,295.0486755371094,298.2400207519531,293.1499938964844,293.1499938964844,279.75,36034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938162326812744,1.0,0.0,0.0,3.653395891189575,3.653419971466065,8.906083621695871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.85546875,0.0,1537.206298828125,1895.4371337890625,0.0,3345.87744140625,0.906045138835907,1.0,0.0,3.0,1.0,0.0
12408540,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7993596196174622,0.2821120321750641,0.2562973499298095,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.9990000128746032,0.6305120587348938,0.5298090577125549,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.9353562593460084,0.4523133337497711,0.3171694278717041,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.8575772643089294,0.3524464666843414,0.3359895944595337,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7462713122367859,0.229069709777832,1.042553424835205,284.6783447265625,284.95001220703125,297.1401062011719,291.9916381835937,297.1885986328125,297.2027893066406,284.6773681640625,1.0,0.5555359125137329,0.2890160381793976,0.2890160381793976,1.0,1.0,-2.979874610900879,0.5738900899887085,2.405984401702881,-0.1004889532923698,0.8946342468261719,0.8946342468261719,0.0,157.81375122070312,166.0,50251.640625,0.0,2183.651123046875,1.0,279.7582397460937,283.056396484375,295.0369567871094,298.3143920898437,293.1499938964844,293.1499938964844,280.04998779296875,36270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053049683570862,1.0,0.0,0.0,3.644021511077881,3.644045352935791,8.860437219482264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.03076171875,0.0,1528.5487060546875,1895.4371337890625,0.0,3452.982177734375,0.904108703136444,1.0,0.0,3.0,1.0,0.0
12408600,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7993596196174622,0.2821120321750641,0.2562973499298095,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.9990000128746032,0.6305120587348938,0.5298090577125549,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.9353562593460084,0.4523133337497711,0.3171694278717041,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.8575772643089294,0.3524464666843414,0.3359895944595337,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7462713122367859,0.229069709777832,1.042553424835205,284.6783447265625,284.95001220703125,297.1401062011719,291.9916381835937,297.1885986328125,297.2027893066406,284.6773681640625,1.0,0.5555359125137329,0.2890160381793976,0.2890160381793976,1.0,1.0,-2.979874610900879,0.5738900899887085,2.405984401702881,-0.1004889532923698,0.8946342468261719,0.8946342468261719,0.0,157.81375122070312,166.0,50251.640625,0.0,2183.651123046875,1.0,279.7582397460937,283.056396484375,295.0369567871094,298.3143920898437,293.1499938964844,293.1499938964844,280.04998779296875,36270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053049683570862,1.0,0.0,0.0,3.644021511077881,3.644045352935791,8.860437219482264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.03076171875,0.0,1528.5487060546875,1895.4371337890625,0.0,3452.982177734375,0.904108703136444,1.0,0.0,3.0,1.0,0.0
12408660,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7947733402252197,0.2819629311561584,0.2558555006980896,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.6273895502090454,0.537838876247406,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9313507676124572,0.4545611143112182,0.3184346556663513,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.853230893611908,0.3525359332561493,0.3358091711997986,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7423195838928223,0.228799819946289,1.0406827926635742,284.8638000488281,284.95001220703125,297.1227111816406,291.986328125,297.18267822265625,297.2001342773437,284.86578369140625,1.0,0.5582224130630493,0.2903798818588257,0.2903798818588257,1.0,1.0,-2.9880449771881104,0.5798309445381165,2.4082140922546387,-0.0964398384094238,0.8949504494667053,0.8949504494667053,0.0,160.42233276367188,154.0,49080.85546875,0.0,2211.251708984375,1.0,280.0421142578125,283.263427734375,294.9549560546875,298.091064453125,293.1499938964844,293.1499938964844,280.3500061035156,36153.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951075673103333,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.828151862871891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.287109375,0.0,1520.3155517578125,1895.4371337890625,0.0,3357.938232421875,0.9025744795799256,1.0,0.0,3.0,1.0,0.0
12408720,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7947733402252197,0.2819629311561584,0.2558555006980896,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.6273895502090454,0.537838876247406,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9313507676124572,0.4545611143112182,0.3184346556663513,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.853230893611908,0.3525359332561493,0.3358091711997986,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7423195838928223,0.228799819946289,1.0406827926635742,284.8638000488281,284.95001220703125,297.1227111816406,291.986328125,297.18267822265625,297.2001342773437,284.86578369140625,1.0,0.5582224130630493,0.2903798818588257,0.2903798818588257,1.0,1.0,-2.9880449771881104,0.5798309445381165,2.4082140922546387,-0.0964398384094238,0.8949504494667053,0.8949504494667053,0.0,160.42233276367188,154.0,49080.85546875,0.0,2211.251708984375,1.0,280.0421142578125,283.263427734375,294.9549560546875,298.091064453125,293.1499938964844,293.1499938964844,280.3500061035156,36153.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951075673103333,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.828151862871891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.287109375,0.0,1520.3155517578125,1895.4371337890625,0.0,3357.938232421875,0.9025744795799256,1.0,0.0,3.0,1.0,0.0
12408780,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7992303967475891,0.2829122245311737,0.2564404010772705,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.6268417835235596,0.5303547382354736,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9389211535453796,0.4580773711204529,0.3206463158130646,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8578158617019653,0.3537086546421051,0.3366211652755737,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7458615899085999,0.2293145060539245,1.0418195724487305,285.05621337890625,284.95001220703125,297.10504150390625,291.9807434082031,297.1869201660156,297.21075439453125,285.0572814941406,1.0,0.5559884905815125,0.2917437553405761,0.2917437553405761,1.0,1.0,-2.984773874282837,0.5826799869537354,2.4020938873291016,-0.0926036089658737,0.8979694247245789,0.8979694247245789,0.0,158.17051696777344,157.0,47762.875,0.0,2193.989990234375,1.0,280.3416748046875,283.4762878417969,294.93658447265625,297.9789123535156,293.1499938964844,293.1499938964844,280.6499938964844,35944.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833616375923157,1.0,0.0,0.0,3.638819694519043,3.638843536376953,8.835158951114863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.30029296875,0.0,1520.3515625,1895.4371337890625,0.0,3248.075927734375,0.902756690979004,1.0,0.0,3.0,1.0,0.0
12408840,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7992303967475891,0.2829122245311737,0.2564404010772705,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.6268417835235596,0.5303547382354736,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9389211535453796,0.4580773711204529,0.3206463158130646,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8578158617019653,0.3537086546421051,0.3366211652755737,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7458615899085999,0.2293145060539245,1.0418195724487305,285.05621337890625,284.95001220703125,297.10504150390625,291.9807434082031,297.1869201660156,297.21075439453125,285.0572814941406,1.0,0.5559884905815125,0.2917437553405761,0.2917437553405761,1.0,1.0,-2.984773874282837,0.5826799869537354,2.4020938873291016,-0.0926036089658737,0.8979694247245789,0.8979694247245789,0.0,158.17051696777344,157.0,47762.875,0.0,2193.989990234375,1.0,280.3416748046875,283.4762878417969,294.93658447265625,297.9789123535156,293.1499938964844,293.1499938964844,280.6499938964844,35944.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833616375923157,1.0,0.0,0.0,3.638819694519043,3.638843536376953,8.835158951114863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.30029296875,0.0,1520.3515625,1895.4371337890625,0.0,3248.075927734375,0.902756690979004,1.0,0.0,3.0,1.0,0.0
12408900,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.8013521432876587,0.2835781574249267,0.2569235265254974,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.9990000128746032,0.6278138756752014,0.527260422706604,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.9424439668655396,0.4600546956062317,0.3219179511070251,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8600046634674072,0.3545207977294922,0.3372619748115539,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.7476001381874084,0.2297813594341278,1.04336678981781,285.1941223144531,284.95001220703125,297.0960693359375,291.97784423828125,297.19012451171875,297.2174987792969,285.20281982421875,1.0,0.5558492541313171,0.2924256920814514,0.2924256920814514,1.0,1.0,-2.985779047012329,0.5848314762115479,2.400947570800781,-0.0908456146717071,0.900924563407898,0.900924563407898,0.0,157.3265380859375,157.0,46628.5390625,0.0,2191.45458984375,1.0,280.5984802246094,283.6393127441406,294.9114074707031,297.8334350585937,293.1499938964844,293.1499938964844,280.6499938964844,35816.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87559574842453,1.0,0.0,0.0,3.6425912380218506,3.6426150798797607,8.853482995618833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.3359375,0.0,1523.572265625,1895.4371337890625,0.0,3175.29296875,0.9035471081733704,1.0,0.0,3.0,1.0,0.0
12408960,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.803194522857666,0.2843853235244751,0.2575955390930176,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.9990000128746032,0.6291992664337158,0.5251067876815796,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.9454952478408812,0.462185651063919,0.3233584463596344,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8618741035461426,0.3554778397083282,0.3381012082099914,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.7491205334663391,0.230386346578598,1.0457478761672974,285.24566650390625,284.95001220703125,297.0870361328125,291.9748840332031,297.194091796875,297.22528076171875,285.2471618652344,1.0,0.5561261177062988,0.2931179404258728,0.2931179404258728,1.0,1.0,-2.989596605300904,0.587770402431488,2.4018261432647705,-0.0888017416000366,0.903458535671234,0.903458535671234,0.0,156.8679656982422,160.0,46521.03515625,0.0,2195.81103515625,1.0,280.6418151855469,283.6859741210937,294.9320373535156,297.8926696777344,293.1499938964844,293.1499938964844,280.3500061035156,35706.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722540736198425,1.0,0.0,0.0,3.6490418910980233,3.649065971374512,8.88486852090864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.974609375,0.0,1529.907958984375,1895.4371337890625,0.0,3143.953857421875,0.9048816561698914,1.0,0.0,3.0,1.0,0.0
12409020,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8039594292640686,0.284698337316513,0.2582696676254272,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.6304129958152771,0.525018572807312,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.948008954524994,0.4649336338043213,0.3256089091300964,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8628860116004944,0.356322705745697,0.3392446637153625,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.749963641166687,0.2309293299913406,1.0492552518844604,285.0753173828125,284.95001220703125,297.0686950683594,291.9686889648437,297.1922302246094,297.2283630371094,285.0740966796875,1.0,0.5575724244117737,0.2945024371147156,0.2945024371147156,1.0,1.0,-2.998598337173462,0.5940361022949219,2.40456223487854,-0.084508404135704,0.9037604331970216,0.9037604331970216,0.0,157.19845581054688,163.0,47884.00390625,0.0,2213.337158203125,1.0,280.3577880859375,283.48992919921875,295.0088195800781,298.1186828613281,293.1499938964844,293.1499938964844,280.04998779296875,35802.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843572735786438,1.0,0.0,0.0,3.657181978225708,3.657206058502197,8.924552048483747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.751953125,0.0,1539.694580078125,1895.4371337890625,0.0,3257.400146484375,0.906740128993988,1.0,0.0,3.0,1.0,0.0
12409080,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8039594292640686,0.284698337316513,0.2582696676254272,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.6304129958152771,0.525018572807312,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.948008954524994,0.4649336338043213,0.3256089091300964,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8628860116004944,0.356322705745697,0.3392446637153625,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.749963641166687,0.2309293299913406,1.0492552518844604,285.0753173828125,284.95001220703125,297.0686950683594,291.9686889648437,297.1922302246094,297.2283630371094,285.0740966796875,1.0,0.5575724244117737,0.2945024371147156,0.2945024371147156,1.0,1.0,-2.998598337173462,0.5940361022949219,2.40456223487854,-0.084508404135704,0.9037604331970216,0.9037604331970216,0.0,157.19845581054688,163.0,47884.00390625,0.0,2213.337158203125,1.0,280.3577880859375,283.48992919921875,295.0088195800781,298.1186828613281,293.1499938964844,293.1499938964844,280.04998779296875,35802.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843572735786438,1.0,0.0,0.0,3.657181978225708,3.657206058502197,8.924552048483747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.751953125,0.0,1539.694580078125,1895.4371337890625,0.0,3257.400146484375,0.906740128993988,1.0,0.0,3.0,1.0,0.0
12409140,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8006367087364197,0.2838118970394134,0.2577411532402038,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.6289516091346741,0.5303187966346741,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9457944631576538,0.4664052128791809,0.3268432915210724,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8600322008132935,0.3560256063938141,0.3392511904239654,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7475081086158752,0.2306206375360489,1.0490128993988037,284.8869323730469,284.95001220703125,297.04998779296875,291.9621887207031,297.1804504394531,297.2186279296875,284.8857116699219,1.0,0.559585690498352,0.2958869636058807,0.2958869636058807,1.0,1.0,-3.005536794662476,0.5997607111930847,2.405776023864746,-0.0802812203764915,0.9013647437095642,0.9013647437095642,0.0,158.96998596191406,166.0,49255.35546875,0.0,2234.6796875,1.0,280.05816650390625,283.2790832519531,295.0137634277344,298.2261657714844,293.1499938964844,293.1499938964844,279.75,35994.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976994156837463,1.0,0.0,0.0,3.658054828643799,3.658078908920288,8.928812462727365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.99658203125,0.0,1542.1063232421875,1895.4371337890625,0.0,3382.1298828125,0.9070595502853394,1.0,0.0,3.0,1.0,0.0
12409200,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8006367087364197,0.2838118970394134,0.2577411532402038,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.6289516091346741,0.5303187966346741,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9457944631576538,0.4664052128791809,0.3268432915210724,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8600322008132935,0.3560256063938141,0.3392511904239654,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7475081086158752,0.2306206375360489,1.0490128993988037,284.8869323730469,284.95001220703125,297.04998779296875,291.9621887207031,297.1804504394531,297.2186279296875,284.8857116699219,1.0,0.559585690498352,0.2958869636058807,0.2958869636058807,1.0,1.0,-3.005536794662476,0.5997607111930847,2.405776023864746,-0.0802812203764915,0.9013647437095642,0.9013647437095642,0.0,158.96998596191406,166.0,49255.35546875,0.0,2234.6796875,1.0,280.05816650390625,283.2790832519531,295.0137634277344,298.2261657714844,293.1499938964844,293.1499938964844,279.75,35994.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976994156837463,1.0,0.0,0.0,3.658054828643799,3.658078908920288,8.928812462727365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.99658203125,0.0,1542.1063232421875,1895.4371337890625,0.0,3382.1298828125,0.9070595502853394,1.0,0.0,3.0,1.0,0.0
12409260,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.7953298687934875,0.2824170291423797,0.2566709816455841,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.9990000128746032,0.6251341104507446,0.538453996181488,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.9412035346031188,0.4673064947128296,0.3276161551475525,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.8552148938179016,0.3551076650619507,0.3386024236679077,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.7432710528373718,0.2297540009021759,1.0461307764053345,284.7003479003906,284.95001220703125,297.028076171875,291.9543762207031,297.1643981933594,297.20428466796875,284.6992492675781,1.0,0.5618064999580383,0.2971096932888031,0.2971096932888031,1.0,1.0,-3.010716199874878,0.6045860052108765,2.406130075454712,-0.0765575543045997,0.8964887261390686,0.8964887261390686,0.0,161.50216674804688,154.0,50560.515625,0.0,2256.88037109375,1.0,279.7582092285156,283.0712890625,294.9995422363281,298.2969055175781,293.1499938964844,293.1499938964844,280.04998779296875,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091381430625916,1.0,0.0,0.0,3.650139331817627,3.650163412094116,8.890213507584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.40771484375,0.0,1535.056884765625,1895.4371337890625,0.0,3488.603271484375,0.9054489135742188,1.0,0.0,3.0,1.0,0.0
12409320,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.7953298687934875,0.2824170291423797,0.2566709816455841,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.9990000128746032,0.6251341104507446,0.538453996181488,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.9412035346031188,0.4673064947128296,0.3276161551475525,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.8552148938179016,0.3551076650619507,0.3386024236679077,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.7432710528373718,0.2297540009021759,1.0461307764053345,284.7003479003906,284.95001220703125,297.028076171875,291.9543762207031,297.1643981933594,297.20428466796875,284.6992492675781,1.0,0.5618064999580383,0.2971096932888031,0.2971096932888031,1.0,1.0,-3.010716199874878,0.6045860052108765,2.406130075454712,-0.0765575543045997,0.8964887261390686,0.8964887261390686,0.0,161.50216674804688,154.0,50560.515625,0.0,2256.88037109375,1.0,279.7582092285156,283.0712890625,294.9995422363281,298.2969055175781,293.1499938964844,293.1499938964844,280.04998779296875,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091381430625916,1.0,0.0,0.0,3.650139331817627,3.650163412094116,8.890213507584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.40771484375,0.0,1535.056884765625,1895.4371337890625,0.0,3488.603271484375,0.9054489135742188,1.0,0.0,3.0,1.0,0.0
12409380,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7974053621292114,0.2821579277515411,0.2560082674026489,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.622636079788208,0.5330010652542114,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.946142554283142,0.469608724117279,0.3288189470767975,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8577114939689636,0.3550727069377899,0.3381752967834472,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7449836134910583,0.2293744832277298,1.043125867843628,284.868408203125,284.95001220703125,297.0003662109375,291.9443359375,297.1576232910156,297.2034912109375,284.86920166015625,1.0,0.5588763952255249,0.2983324527740478,0.2983324527740478,1.0,1.0,-3.000704765319824,0.6052076816558838,2.3954970836639404,-0.0734219923615455,0.8967780470848083,0.8967780470848083,0.0,159.56080627441406,142.0,49171.58984375,0.0,2229.0673828125,1.0,280.04217529296875,283.2645568847656,294.91217041015625,298.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,36131.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988640904426575,1.0,0.0,0.0,3.644486427307129,3.644510507583618,8.862698450684547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.39794921875,0.0,1528.0245361328125,1895.4371337890625,0.0,3392.993408203125,0.9041442275047302,1.0,0.0,3.0,1.0,0.0
12409440,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7974053621292114,0.2821579277515411,0.2560082674026489,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.622636079788208,0.5330010652542114,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.946142554283142,0.469608724117279,0.3288189470767975,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8577114939689636,0.3550727069377899,0.3381752967834472,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7449836134910583,0.2293744832277298,1.043125867843628,284.868408203125,284.95001220703125,297.0003662109375,291.9443359375,297.1576232910156,297.2034912109375,284.86920166015625,1.0,0.5588763952255249,0.2983324527740478,0.2983324527740478,1.0,1.0,-3.000704765319824,0.6052076816558838,2.3954970836639404,-0.0734219923615455,0.8967780470848083,0.8967780470848083,0.0,159.56080627441406,142.0,49171.58984375,0.0,2229.0673828125,1.0,280.04217529296875,283.2645568847656,294.91217041015625,298.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,36131.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988640904426575,1.0,0.0,0.0,3.644486427307129,3.644510507583618,8.862698450684547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.39794921875,0.0,1528.0245361328125,1895.4371337890625,0.0,3392.993408203125,0.9041442275047302,1.0,0.0,3.0,1.0,0.0
12409500,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8014112710952759,0.2824662029743194,0.2560691237449646,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6229773163795471,0.5253939628601074,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.952218532562256,0.4712709188461303,0.3297847211360931,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8619127869606018,0.3554760217666626,0.3383319675922394,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7483116388320923,0.2295032441616058,1.0427833795547483,285.0009460449219,284.95001220703125,296.98443603515625,291.93853759765625,297.1571350097656,297.2074584960937,285.0088195800781,1.0,0.5562119483947754,0.298943817615509,0.298943817615509,1.0,1.0,-2.992574453353882,0.6046510338783264,2.3879234790802,-0.0721003264188766,0.8983955979347229,0.8983955979347229,0.0,157.0925750732422,142.0,47925.546875,0.0,2202.07080078125,1.0,280.29864501953125,283.4241638183594,294.87261962890625,297.8866882324219,293.1499938964844,293.1499938964844,280.3500061035156,36032.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904940485954285,1.0,0.0,0.0,3.644042015075684,3.644066095352173,8.86053726389946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.2763671875,0.0,1526.790771484375,1895.4371337890625,0.0,3314.827880859375,0.9040141701698304,1.0,0.0,3.0,1.0,0.0
12409560,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8071118593215942,0.2829737365245819,0.256365954875946,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.6244542598724365,0.5151956081390381,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.960134744644165,0.4731622636318207,0.3309712707996368,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8678943514823914,0.3560938835144043,0.3387338817119598,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7531687617301941,0.2298270910978317,1.043364405632019,285.0422668457031,284.95001220703125,296.9672241210937,291.9322509765625,297.1578369140625,297.21343994140625,285.0426940917969,1.0,0.5529568195343018,0.2996346652507782,0.2996346652507782,1.0,1.0,-2.983282804489136,0.6039704084396362,2.37931227684021,-0.0706512928009033,0.8994730710983276,0.8994730710983276,0.0,153.8946990966797,160.0,47656.390625,0.0,2169.46826171875,1.0,280.3418273925781,283.4642333984375,294.884033203125,297.92547607421875,293.1499938964844,293.1499938964844,280.6499938964844,35948.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862912654876709,1.0,0.0,0.0,3.645817279815674,3.645841360092163,8.869172347658605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.0166015625,0.0,1528.1368408203125,1895.4371337890625,0.0,3275.507568359375,0.9043210744857788,1.0,0.0,3.0,1.0,0.0
12409620,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.807879626750946,0.2843937873840332,0.2575149834156036,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.9990000128746032,0.628396213054657,0.5160412788391113,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.9624236822128296,0.4774044454097748,0.3338020443916321,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8686509728431702,0.3577716946601867,0.3401743769645691,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.7537685036659241,0.2309309244155883,1.0476528406143188,285.2324523925781,284.95001220703125,296.9289855957031,291.918212890625,297.1605224609375,297.2280578613281,285.2345275878906,1.0,0.5558804273605347,0.3010163903236389,0.3010163903236389,1.0,1.0,-2.995920419692993,0.6113223433494568,2.384598016738892,-0.0666440799832344,0.9047617316246032,0.9047617316246032,0.0,154.5965576171875,178.0,46443.67578125,0.0,2195.208984375,1.0,280.6417541503906,283.6748962402344,294.8721008300781,297.8271789550781,293.1499938964844,293.1499938964844,280.3500061035156,35721.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874415934085846,1.0,0.0,0.0,3.655398368835449,3.6554224491119385,8.915849889490346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.83740234375,0.0,1537.097900390625,1895.4371337890625,0.0,3164.22998046875,0.9063153862953186,1.0,0.0,3.0,1.0,0.0
12409680,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.807879626750946,0.2843937873840332,0.2575149834156036,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.9990000128746032,0.628396213054657,0.5160412788391113,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.9624236822128296,0.4774044454097748,0.3338020443916321,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8686509728431702,0.3577716946601867,0.3401743769645691,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.7537685036659241,0.2309309244155883,1.0476528406143188,285.2324523925781,284.95001220703125,296.9289855957031,291.918212890625,297.1605224609375,297.2280578613281,285.2345275878906,1.0,0.5558804273605347,0.3010163903236389,0.3010163903236389,1.0,1.0,-2.995920419692993,0.6113223433494568,2.384598016738892,-0.0666440799832344,0.9047617316246032,0.9047617316246032,0.0,154.5965576171875,178.0,46443.67578125,0.0,2195.208984375,1.0,280.6417541503906,283.6748962402344,294.8721008300781,297.8271789550781,293.1499938964844,293.1499938964844,280.3500061035156,35721.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874415934085846,1.0,0.0,0.0,3.655398368835449,3.6554224491119385,8.915849889490346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.83740234375,0.0,1537.097900390625,1895.4371337890625,0.0,3164.22998046875,0.9063153862953186,1.0,0.0,3.0,1.0,0.0
12409740,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7993655204772949,0.2847321927547455,0.2583816945552826,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9990000128746032,0.6282516121864319,0.5341061949729919,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9533357620239258,0.4803721606731415,0.3363360166549682,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8598775863647461,0.3586086630821228,0.3414876759052276,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7465795874595642,0.2315411120653152,1.0523790121078491,285.0824890136719,284.95001220703125,296.88604736328125,291.90234375,297.1529235839844,297.2309265136719,285.08251953125,1.0,0.5644037127494812,0.3023980855941772,0.3023980855941772,1.0,1.0,-3.028971910476685,0.624389111995697,2.4045827388763428,-0.0610237494111061,0.9052770137786864,0.9052770137786864,0.0,160.9694366455078,196.0,48052.296875,0.0,2286.855224609375,1.0,280.35772705078125,283.4940795898437,294.9452514648437,298.05963134765625,293.1499938964844,293.1499938964844,280.04998779296875,35802.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870185017585754,1.0,0.0,0.0,3.663407325744629,3.663431406021118,8.954961003837525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.48291015625,0.0,1546.654541015625,1895.4371337890625,0.0,3282.314208984375,0.9081373810768129,1.0,0.0,3.0,1.0,0.0
12409800,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7993655204772949,0.2847321927547455,0.2583816945552826,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9990000128746032,0.6282516121864319,0.5341061949729919,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9533357620239258,0.4803721606731415,0.3363360166549682,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8598775863647461,0.3586086630821228,0.3414876759052276,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7465795874595642,0.2315411120653152,1.0523790121078491,285.0824890136719,284.95001220703125,296.88604736328125,291.90234375,297.1529235839844,297.2309265136719,285.08251953125,1.0,0.5644037127494812,0.3023980855941772,0.3023980855941772,1.0,1.0,-3.028971910476685,0.624389111995697,2.4045827388763428,-0.0610237494111061,0.9052770137786864,0.9052770137786864,0.0,160.9694366455078,196.0,48052.296875,0.0,2286.855224609375,1.0,280.35772705078125,283.4940795898437,294.9452514648437,298.05963134765625,293.1499938964844,293.1499938964844,280.04998779296875,35802.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870185017585754,1.0,0.0,0.0,3.663407325744629,3.663431406021118,8.954961003837525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.48291015625,0.0,1546.654541015625,1895.4371337890625,0.0,3282.314208984375,0.9081373810768129,1.0,0.0,3.0,1.0,0.0
12409860,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7838854193687439,0.2839496433734894,0.258211076259613,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.6220704317092896,0.5650721788406372,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9350389838218688,0.4821474850177765,0.337983101606369,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8446159362792969,0.3583900332450866,0.3418433666229248,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7338683009147644,0.2312883883714676,1.0538386106491089,284.9272766113281,284.95001220703125,296.8387451171875,291.8847961425781,297.135498046875,297.2221984863281,284.9276733398437,1.0,0.5764011740684509,0.3034133613109588,0.3034133613109588,1.0,1.0,-3.070148468017578,0.6388002038002014,2.4313480854034424,-0.05579125136137,0.903627872467041,0.903627872467041,0.0,171.71580505371094,199.0,49822.515625,0.0,2418.3466796875,1.0,280.05810546875,283.3076477050781,294.9462280273437,298.18524169921875,293.1499938964844,293.1499938964844,279.75,35958.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023449420928956,1.0,0.0,0.0,3.665425777435303,3.665449857711792,8.964831295088516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.60400390625,0.0,1550.088134765625,1895.4371337890625,0.0,3425.432861328125,0.9086909294128418,1.0,0.0,3.0,1.0,0.0
12409920,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7838854193687439,0.2839496433734894,0.258211076259613,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.6220704317092896,0.5650721788406372,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9350389838218688,0.4821474850177765,0.337983101606369,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8446159362792969,0.3583900332450866,0.3418433666229248,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7338683009147644,0.2312883883714676,1.0538386106491089,284.9272766113281,284.95001220703125,296.8387451171875,291.8847961425781,297.135498046875,297.2221984863281,284.9276733398437,1.0,0.5764011740684509,0.3034133613109588,0.3034133613109588,1.0,1.0,-3.070148468017578,0.6388002038002014,2.4313480854034424,-0.05579125136137,0.903627872467041,0.903627872467041,0.0,171.71580505371094,199.0,49822.515625,0.0,2418.3466796875,1.0,280.05810546875,283.3076477050781,294.9462280273437,298.18524169921875,293.1499938964844,293.1499938964844,279.75,35958.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023449420928956,1.0,0.0,0.0,3.665425777435303,3.665449857711792,8.964831295088516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.60400390625,0.0,1550.088134765625,1895.4371337890625,0.0,3425.432861328125,0.9086909294128418,1.0,0.0,3.0,1.0,0.0
12409980,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7688039541244507,0.2826008200645447,0.2575019896030426,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.9941061735153198,0.6118923425674438,0.5823919177055359,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9167085886001588,0.4832918345928192,0.339174747467041,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8300762176513672,0.3575223684310913,0.341568261384964,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7212139368057251,0.2302818447351455,1.0520787239074707,284.7595520019531,284.95001220703125,296.7874755859375,291.8656311035156,297.1094970703125,297.2035217285156,284.7575988769531,1.0,0.5846779942512512,0.3044286668300628,0.3044286668300628,1.0,1.0,-3.089227199554444,0.6470047831535339,2.4422223567962646,-0.0510552152991294,0.8997180461883545,0.8997180461883545,0.0,182.36715698242188,202.0,51292.484375,0.0,2510.177490234375,1.0,279.7580261230469,283.11083984375,294.9236145019531,298.2680358886719,293.1499938964844,293.1499938964844,279.45001220703125,36158.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164605140686036,1.0,0.0,0.0,3.660212278366089,3.660236597061157,8.939348390413215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.09130859375,0.0,1545.7506103515625,1895.4371337890625,0.0,3556.45849609375,0.9076540470123292,1.0,0.0,3.0,1.0,0.0
12410040,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7688039541244507,0.2826008200645447,0.2575019896030426,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.9941061735153198,0.6118923425674438,0.5823919177055359,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9167085886001588,0.4832918345928192,0.339174747467041,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8300762176513672,0.3575223684310913,0.341568261384964,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7212139368057251,0.2302818447351455,1.0520787239074707,284.7595520019531,284.95001220703125,296.7874755859375,291.8656311035156,297.1094970703125,297.2035217285156,284.7575988769531,1.0,0.5846779942512512,0.3044286668300628,0.3044286668300628,1.0,1.0,-3.089227199554444,0.6470047831535339,2.4422223567962646,-0.0510552152991294,0.8997180461883545,0.8997180461883545,0.0,182.36715698242188,202.0,51292.484375,0.0,2510.177490234375,1.0,279.7580261230469,283.11083984375,294.9236145019531,298.2680358886719,293.1499938964844,293.1499938964844,279.45001220703125,36158.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164605140686036,1.0,0.0,0.0,3.660212278366089,3.660236597061157,8.939348390413215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.09130859375,0.0,1545.7506103515625,1895.4371337890625,0.0,3556.45849609375,0.9076540470123292,1.0,0.0,3.0,1.0,0.0
12410100,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.7602301836013794,0.2817071378231048,0.2570303380489349,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.983687162399292,0.6076621413230896,0.5782416462898254,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.9063687324523926,0.4836091101169586,0.3396667540073395,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8216662406921387,0.3568569719791412,0.3412840664386749,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7134546637535095,0.2295098006725311,1.050225853919983,284.6108093261719,284.95001220703125,296.7604675292969,291.8554992675781,297.0951538085937,297.19287109375,284.6017761230469,1.0,0.587070643901825,0.3049362897872925,0.3049362897872925,1.0,1.0,-3.0816357135772705,0.6463118195533752,2.43532395362854,-0.0499188154935836,0.8960163593292236,0.8960163593292236,0.0,188.34329223632807,202.0,52295.51953125,0.0,2527.198486328125,1.0,279.5010681152344,282.9407958984375,294.9276428222656,298.390869140625,293.1499938964844,293.1499938964844,279.45001220703125,36304.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244210124015808,1.0,0.0,0.0,3.654120445251465,3.654144525527954,8.90961644017807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.955078125,0.0,1540.036865234375,1895.4371337890625,0.0,3629.90087890625,0.9063513278961182,1.0,0.0,3.0,1.0,0.0
12410160,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7532824277877808,0.280677855014801,0.2563318610191345,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.9744580388069152,0.6041245460510254,0.5747808218002319,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.8986626863479614,0.4837625622749328,0.3399473428726196,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.8147130608558655,0.3560476303100586,0.3407680988311767,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.552978515625,0.70660799741745,0.2286153435707092,1.047387719154358,284.5519714355469,284.95001220703125,296.73260498046875,291.84503173828125,297.0804748535156,297.1820068359375,284.5498962402344,1.0,0.5887540578842163,0.3053241074085235,0.3053241074085235,1.0,1.0,-3.072941541671753,0.6449868679046631,2.42795467376709,-0.0492454022169113,0.8927266597747803,0.8927266597747803,0.0,193.29025268554688,205.0,52264.73046875,0.0,2536.57958984375,1.0,279.4582214355469,282.888916015625,294.8887023925781,298.3027038574219,293.1499938964844,293.1499938964844,279.75,36435.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275564551353456,1.0,0.0,0.0,3.644887685775757,3.644911766052246,8.864650453688228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.5029296875,0.0,1530.740234375,1895.4371337890625,0.0,3658.7236328125,0.9044107794761658,1.0,0.0,3.0,1.0,0.0
12410220,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7449912428855896,0.2799366414546966,0.2555322349071502,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9619574546813964,0.6000940203666687,0.5703774690628052,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8900485038757324,0.4857222437858581,0.3411286771297455,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8058668971061707,0.3555373251438141,0.3401998877525329,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.6977337002754211,0.2276228964328766,1.042954921722412,284.71307373046875,284.95001220703125,296.6744689941406,291.8230895996094,297.0635681152344,297.17706298828125,284.7142333984375,1.0,0.591103732585907,0.3060997128486633,0.3060997128486633,1.0,1.0,-3.062079906463623,0.6441277861595154,2.417952060699463,-0.0477688238024711,0.8908620476722717,0.8908620476722717,0.0,199.7974548339844,208.0,50733.2109375,0.0,2549.919677734375,1.0,279.7420959472656,283.0789489746094,294.787353515625,298.0353088378906,293.1499938964844,293.1499938964844,280.04998779296875,36359.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165316820144652,1.0,0.0,0.0,3.630651235580444,3.6306750774383545,8.795536814432126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.005859375,0.0,1514.4276123046875,1895.4371337890625,0.0,3557.116943359375,0.901211142539978,1.0,0.0,3.0,1.0,0.0
12410280,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7449912428855896,0.2799366414546966,0.2555322349071502,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9619574546813964,0.6000940203666687,0.5703774690628052,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8900485038757324,0.4857222437858581,0.3411286771297455,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8058668971061707,0.3555373251438141,0.3401998877525329,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.6977337002754211,0.2276228964328766,1.042954921722412,284.71307373046875,284.95001220703125,296.6744689941406,291.8230895996094,297.0635681152344,297.17706298828125,284.7142333984375,1.0,0.591103732585907,0.3060997128486633,0.3060997128486633,1.0,1.0,-3.062079906463623,0.6441277861595154,2.417952060699463,-0.0477688238024711,0.8908620476722717,0.8908620476722717,0.0,199.7974548339844,208.0,50733.2109375,0.0,2549.919677734375,1.0,279.7420959472656,283.0789489746094,294.787353515625,298.0353088378906,293.1499938964844,293.1499938964844,280.04998779296875,36359.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165316820144652,1.0,0.0,0.0,3.630651235580444,3.6306750774383545,8.795536814432126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.005859375,0.0,1514.4276123046875,1895.4371337890625,0.0,3557.116943359375,0.901211142539978,1.0,0.0,3.0,1.0,0.0
