time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410340,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7418006658554077,0.2804377377033233,0.2558802664279938,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9557754397392272,0.5983620285987854,0.5684758424758911,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8874976634979248,0.4891459941864013,0.3433977663516998,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8021798729896545,0.3562285602092743,0.340744286775589,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6939714550971985,0.2276670038700103,1.042743682861328,284.9035949707031,284.95001220703125,296.61346435546875,291.7999572753906,297.056884765625,297.1862487792969,284.9051818847656,1.0,0.5933075547218323,0.3068753182888031,0.3068753182888031,1.0,1.0,-3.0633304119110107,0.646679699420929,2.4166507720947266,-0.0455267466604709,0.8918005228042603,0.8918005228042603,0.0,203.3114013671875,211.0,49335.61328125,0.0,2570.66162109375,1.0,280.04156494140625,283.29217529296875,294.7518005371094,297.89312744140625,293.1499938964844,293.1499938964844,280.3500061035156,36167.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039477705955504,1.0,0.0,0.0,3.623703002929688,3.6237268447875977,8.761904268794751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.244140625,0.0,1505.3509521484375,1895.4371337890625,0.0,3440.35498046875,0.899534285068512,1.0,0.0,3.0,1.0,0.0
12410400,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7418006658554077,0.2804377377033233,0.2558802664279938,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9557754397392272,0.5983620285987854,0.5684758424758911,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8874976634979248,0.4891459941864013,0.3433977663516998,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8021798729896545,0.3562285602092743,0.340744286775589,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6939714550971985,0.2276670038700103,1.042743682861328,284.9035949707031,284.95001220703125,296.61346435546875,291.7999572753906,297.056884765625,297.1862487792969,284.9051818847656,1.0,0.5933075547218323,0.3068753182888031,0.3068753182888031,1.0,1.0,-3.0633304119110107,0.646679699420929,2.4166507720947266,-0.0455267466604709,0.8918005228042603,0.8918005228042603,0.0,203.3114013671875,211.0,49335.61328125,0.0,2570.66162109375,1.0,280.04156494140625,283.29217529296875,294.7518005371094,297.89312744140625,293.1499938964844,293.1499938964844,280.3500061035156,36167.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039477705955504,1.0,0.0,0.0,3.623703002929688,3.6237268447875977,8.761904268794751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.244140625,0.0,1505.3509521484375,1895.4371337890625,0.0,3440.35498046875,0.899534285068512,1.0,0.0,3.0,1.0,0.0
12410460,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.740637481212616,0.2815858721733093,0.2568645775318146,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.952248990535736,0.5976487994194031,0.5676947236061096,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8873003125190735,0.4932985305786133,0.3462271690368652,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8007383942604065,0.3575954139232635,0.3419751524925232,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.6924806833267212,0.2283868044614792,1.0456832647323608,285.09869384765625,284.95001220703125,296.5499267578125,291.7757568359375,297.0542907714844,297.201416015625,285.1003723144531,1.0,0.5958335399627686,0.308132916688919,0.308132916688919,1.0,1.0,-3.071983814239502,0.6526558995246887,2.419327974319458,-0.0414579063653945,0.8953766226768494,0.8953766226768494,0.0,205.75540161132807,214.0,48076.02734375,0.0,2600.05224609375,1.0,280.341552734375,283.5072021484375,294.7332763671875,297.7910461425781,293.1499938964844,293.1499938964844,280.6499938964844,35922.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929757475852966,1.0,0.0,0.0,3.625866889953613,3.625890493392944,8.772370847509592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.8662109375,0.0,1505.908203125,1895.4371337890625,0.0,3338.02490234375,0.8998507261276245,1.0,0.0,3.0,1.0,0.0
12410520,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.740637481212616,0.2815858721733093,0.2568645775318146,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.952248990535736,0.5976487994194031,0.5676947236061096,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8873003125190735,0.4932985305786133,0.3462271690368652,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8007383942604065,0.3575954139232635,0.3419751524925232,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.6924806833267212,0.2283868044614792,1.0456832647323608,285.09869384765625,284.95001220703125,296.5499267578125,291.7757568359375,297.0542907714844,297.201416015625,285.1003723144531,1.0,0.5958335399627686,0.308132916688919,0.308132916688919,1.0,1.0,-3.071983814239502,0.6526558995246887,2.419327974319458,-0.0414579063653945,0.8953766226768494,0.8953766226768494,0.0,205.75540161132807,214.0,48076.02734375,0.0,2600.05224609375,1.0,280.341552734375,283.5072021484375,294.7332763671875,297.7910461425781,293.1499938964844,293.1499938964844,280.6499938964844,35922.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929757475852966,1.0,0.0,0.0,3.625866889953613,3.625890493392944,8.772370847509592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.8662109375,0.0,1505.908203125,1895.4371337890625,0.0,3338.02490234375,0.8998507261276245,1.0,0.0,3.0,1.0,0.0
12410580,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7402435541152954,0.2830857634544372,0.2581987082958221,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.9497218728065492,0.5974851250648499,0.567490816116333,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8879709243774414,0.4978967010974884,0.3493887186050415,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8001641035079956,0.3593620359897613,0.3436174988746643,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.6919639110565186,0.2295372039079666,1.0507019758224487,285.29376220703125,284.95001220703125,296.4842529296875,291.7506103515625,297.0533447265625,297.2193603515625,285.29541015625,1.0,0.5987743735313416,0.309390515089035,0.309390515089035,1.0,1.0,-3.0851473808288574,0.6599779725074768,2.4251692295074463,-0.0370215959846973,0.901556670665741,0.901556670665741,0.0,207.9437713623047,217.0,46918.671875,0.0,2637.010009765625,1.0,280.6416015625,283.7208557128906,294.7147521972656,297.699462890625,293.1499938964844,293.1499938964844,280.3500061035156,35656.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834033012390137,1.0,0.0,0.0,3.637951374053955,3.637975215911865,8.830943443172146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.814453125,0.0,1517.246337890625,1895.4371337890625,0.0,3248.466064453125,0.902368426322937,1.0,0.0,3.0,1.0,0.0
12410640,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7402435541152954,0.2830857634544372,0.2581987082958221,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.9497218728065492,0.5974851250648499,0.567490816116333,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8879709243774414,0.4978967010974884,0.3493887186050415,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8001641035079956,0.3593620359897613,0.3436174988746643,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.6919639110565186,0.2295372039079666,1.0507019758224487,285.29376220703125,284.95001220703125,296.4842529296875,291.7506103515625,297.0533447265625,297.2193603515625,285.29541015625,1.0,0.5987743735313416,0.309390515089035,0.309390515089035,1.0,1.0,-3.0851473808288574,0.6599779725074768,2.4251692295074463,-0.0370215959846973,0.901556670665741,0.901556670665741,0.0,207.9437713623047,217.0,46918.671875,0.0,2637.010009765625,1.0,280.6416015625,283.7208557128906,294.7147521972656,297.699462890625,293.1499938964844,293.1499938964844,280.3500061035156,35656.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834033012390137,1.0,0.0,0.0,3.637951374053955,3.637975215911865,8.830943443172146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.814453125,0.0,1517.246337890625,1895.4371337890625,0.0,3248.466064453125,0.902368426322937,1.0,0.0,3.0,1.0,0.0
12410700,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.7397814989089966,0.283438891172409,0.2587952017784118,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.9480935335159302,0.5968920588493347,0.5673069357872009,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.887972891330719,0.4996968805789947,0.3508996963500976,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.7996111512184143,0.3599344789981842,0.3444062769412994,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.6915231943130493,0.2299474626779556,1.0533536672592163,285.1734619140625,284.95001220703125,296.4507141113281,291.7377014160156,297.0492858886719,297.22393798828125,285.165771484375,1.0,0.6003308296203613,0.310019314289093,0.310019314289093,1.0,1.0,-3.091602563858032,0.6636088490486145,2.4279937744140625,-0.034706987440586,0.9019063711166382,0.9019063711166382,0.0,209.25880432128903,217.0,48123.5703125,0.0,2656.505615234375,1.0,280.3988037109375,283.57281494140625,294.77801513671875,297.9284973144531,293.1499938964844,293.1499938964844,280.3500061035156,35689.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914361000061035,1.0,0.0,0.0,3.644136428833008,3.644160270690918,8.860996558723855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.06689453125,0.0,1524.33447265625,1895.4371337890625,0.0,3323.63525390625,0.9037194848060608,1.0,0.0,3.0,1.0,0.0
12410760,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7382160425186157,0.2833031415939331,0.2589198350906372,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.94499671459198,0.5956884026527405,0.5664792656898499,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8866807222366333,0.5009451508522034,0.3519656658172607,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.7979115843772888,0.3600765466690063,0.3447795212268829,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.6900532841682434,0.2300493121147155,1.054738998413086,285.1248779296875,284.95001220703125,296.4167785644531,291.7246398925781,297.041015625,297.22314453125,285.12335205078125,1.0,0.6017137169837952,0.3104272484779358,0.3104272484779358,1.0,1.0,-3.094160795211792,0.6655404567718506,2.4286203384399414,-0.0332052148878574,0.9025429487228394,0.9025429487228394,0.0,211.1610412597656,220.0,48317.55859375,0.0,2671.53515625,1.0,280.3578796386719,283.5263366699219,294.77166748046875,297.9107971191406,293.1499938964844,293.1499938964844,280.04998779296875,35739.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968970775604248,1.0,0.0,0.0,3.6484413146972656,3.648465156555176,8.881943358574063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3984375,0.0,1529.4903564453125,1895.4371337890625,0.0,3374.6435546875,0.9047411680221558,1.0,0.0,3.0,1.0,0.0
12410820,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.733587384223938,0.2821918725967407,0.2583387196063995,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9367820024490356,0.5922524929046631,0.5637531876564026,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8824545741081238,0.5025481581687927,0.353407472372055,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.792918860912323,0.3595336377620697,0.3447045385837555,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6855770945549011,0.2295930236577987,1.0545364618301392,284.9263000488281,284.95001220703125,296.3478698730469,291.697998046875,297.0179138183594,297.2134094238281,284.9244079589844,1.0,0.6038814783096313,0.3112431466579437,0.3112431466579437,1.0,1.0,-3.091594934463501,0.6671314239501953,2.4244635105133057,-0.0308224856853485,0.900614321231842,0.900614321231842,0.0,215.6246490478516,223.0,49595.44140625,0.0,2690.028076171875,1.0,280.0582275390625,283.3079833984375,294.7540588378906,297.9929504394531,293.1499938964844,293.1499938964844,279.75,35934.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911136507987976,1.0,0.0,0.0,3.651591539382935,3.651615619659424,8.897288239495538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.70751953125,0.0,1534.451416015625,1895.4371337890625,0.0,3507.148193359375,0.9055704474449158,1.0,0.0,3.0,1.0,0.0
12410880,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.733587384223938,0.2821918725967407,0.2583387196063995,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9367820024490356,0.5922524929046631,0.5637531876564026,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8824545741081238,0.5025481581687927,0.353407472372055,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.792918860912323,0.3595336377620697,0.3447045385837555,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6855770945549011,0.2295930236577987,1.0545364618301392,284.9263000488281,284.95001220703125,296.3478698730469,291.697998046875,297.0179138183594,297.2134094238281,284.9244079589844,1.0,0.6038814783096313,0.3112431466579437,0.3112431466579437,1.0,1.0,-3.091594934463501,0.6671314239501953,2.4244635105133057,-0.0308224856853485,0.900614321231842,0.900614321231842,0.0,215.6246490478516,223.0,49595.44140625,0.0,2690.028076171875,1.0,280.0582275390625,283.3079833984375,294.7540588378906,297.9929504394531,293.1499938964844,293.1499938964844,279.75,35934.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911136507987976,1.0,0.0,0.0,3.651591539382935,3.651615619659424,8.897288239495538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.70751953125,0.0,1534.451416015625,1895.4371337890625,0.0,3507.148193359375,0.9055704474449158,1.0,0.0,3.0,1.0,0.0
12410940,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7281801700592041,0.2804382145404815,0.2570738196372986,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.9275459051132202,0.5880195498466492,0.5601449012756348,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8774803280830383,0.5034570693969727,0.3542849123477936,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7870779037475586,0.3582665920257568,0.3438579440116882,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.680176854133606,0.2285071909427642,1.0512415170669556,284.7220458984375,284.95001220703125,296.2779235839844,291.6708374023437,296.989990234375,297.1977233886719,284.7200012207031,1.0,0.6052359938621521,0.3120590150356293,0.3120590150356293,1.0,1.0,-3.0818183422088623,0.6666527986526489,2.415165424346924,-0.0289557818323373,0.8959155678749084,0.8959155678749084,0.0,220.23416137695312,226.0,50717.22265625,0.0,2695.0830078125,1.0,279.7582397460937,283.0870666503906,294.7166748046875,298.0306091308594,293.1499938964844,293.1499938964844,280.04998779296875,36187.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226898550987244,1.0,0.0,0.0,3.645386219024658,3.645410299301148,8.867074825502641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.9599609375,0.0,1529.4459228515625,1895.4371337890625,0.0,3613.9609375,0.9043523073196412,1.0,0.0,3.0,1.0,0.0
12411000,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7281801700592041,0.2804382145404815,0.2570738196372986,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.9275459051132202,0.5880195498466492,0.5601449012756348,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8774803280830383,0.5034570693969727,0.3542849123477936,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7870779037475586,0.3582665920257568,0.3438579440116882,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.680176854133606,0.2285071909427642,1.0512415170669556,284.7220458984375,284.95001220703125,296.2779235839844,291.6708374023437,296.989990234375,297.1977233886719,284.7200012207031,1.0,0.6052359938621521,0.3120590150356293,0.3120590150356293,1.0,1.0,-3.0818183422088623,0.6666527986526489,2.415165424346924,-0.0289557818323373,0.8959155678749084,0.8959155678749084,0.0,220.23416137695312,226.0,50717.22265625,0.0,2695.0830078125,1.0,279.7582397460937,283.0870666503906,294.7166748046875,298.0306091308594,293.1499938964844,293.1499938964844,280.04998779296875,36187.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226898550987244,1.0,0.0,0.0,3.645386219024658,3.645410299301148,8.867074825502641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.9599609375,0.0,1529.4459228515625,1895.4371337890625,0.0,3613.9609375,0.9043523073196412,1.0,0.0,3.0,1.0,0.0
12411060,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7244692444801331,0.2798567414283752,0.2562963962554931,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9208171367645264,0.585327684879303,0.5572282671928406,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8746439814567566,0.5058702230453491,0.3556828498840332,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7830160856246948,0.3578910231590271,0.3433014154434204,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6762673258781433,0.227958083152771,1.0483468770980835,284.88250732421875,284.95001220703125,296.207275390625,291.643310546875,296.9721374511719,297.1951904296875,284.8836364746094,1.0,0.6063077449798584,0.3131222128868103,0.3131222128868103,1.0,1.0,-3.0748960971832275,0.6676742434501648,2.407222032546997,-0.0264561213552951,0.8963083028793335,0.8963083028793335,0.0,223.6003570556641,229.0,49294.72265625,0.0,2699.173583984375,1.0,280.0421142578125,283.275390625,294.6094665527344,297.76568603515625,293.1499938964844,293.1499938964844,280.3500061035156,36101.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120251536369324,1.0,0.0,0.0,3.640788555145264,3.640812397003174,8.844722287904005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.55810546875,0.0,1523.7049560546875,1895.4371337890625,0.0,3515.388427734375,0.9032963514328004,1.0,0.0,3.0,1.0,0.0
12411120,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7244692444801331,0.2798567414283752,0.2562963962554931,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9208171367645264,0.585327684879303,0.5572282671928406,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8746439814567566,0.5058702230453491,0.3556828498840332,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7830160856246948,0.3578910231590271,0.3433014154434204,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6762673258781433,0.227958083152771,1.0483468770980835,284.88250732421875,284.95001220703125,296.207275390625,291.643310546875,296.9721374511719,297.1951904296875,284.8836364746094,1.0,0.6063077449798584,0.3131222128868103,0.3131222128868103,1.0,1.0,-3.0748960971832275,0.6676742434501648,2.407222032546997,-0.0264561213552951,0.8963083028793335,0.8963083028793335,0.0,223.6003570556641,229.0,49294.72265625,0.0,2699.173583984375,1.0,280.0421142578125,283.275390625,294.6094665527344,297.76568603515625,293.1499938964844,293.1499938964844,280.3500061035156,36101.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120251536369324,1.0,0.0,0.0,3.640788555145264,3.640812397003174,8.844722287904005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.55810546875,0.0,1523.7049560546875,1895.4371337890625,0.0,3515.388427734375,0.9032963514328004,1.0,0.0,3.0,1.0,0.0
12411180,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7233476638793945,0.2804809510707855,0.256702721118927,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9176812171936036,0.5842216610908508,0.5559640526771545,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8747842907905579,0.5097052454948425,0.3581971228122711,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7817032933235168,0.358666718006134,0.3438708484172821,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6749258041381836,0.2283110618591308,1.0493478775024414,285.0707702636719,284.95001220703125,296.13629150390625,291.61553955078125,296.96405029296875,297.2054748535156,285.072265625,1.0,0.6079434156417847,0.3141853809356689,0.3141853809356689,1.0,1.0,-3.078766107559204,0.671820878982544,2.40694522857666,-0.023200511932373,0.8994626998901367,0.8994626998901367,0.0,225.56748962402344,232.0,47979.6796875,0.0,2717.089599609375,1.0,280.3417358398437,283.48602294921875,294.5687255859375,297.62371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35910.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996630311012268,1.0,0.0,0.0,3.643453598022461,3.64347767829895,8.857676334628195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.728515625,0.0,1525.2283935546875,1895.4371337890625,0.0,3400.443115234375,0.9037688970565796,1.0,0.0,3.0,1.0,0.0
12411240,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7233476638793945,0.2804809510707855,0.256702721118927,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9176812171936036,0.5842216610908508,0.5559640526771545,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8747842907905579,0.5097052454948425,0.3581971228122711,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7817032933235168,0.358666718006134,0.3438708484172821,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6749258041381836,0.2283110618591308,1.0493478775024414,285.0707702636719,284.95001220703125,296.13629150390625,291.61553955078125,296.96405029296875,297.2054748535156,285.072265625,1.0,0.6079434156417847,0.3141853809356689,0.3141853809356689,1.0,1.0,-3.078766107559204,0.671820878982544,2.40694522857666,-0.023200511932373,0.8994626998901367,0.8994626998901367,0.0,225.56748962402344,232.0,47979.6796875,0.0,2717.089599609375,1.0,280.3417358398437,283.48602294921875,294.5687255859375,297.62371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35910.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996630311012268,1.0,0.0,0.0,3.643453598022461,3.64347767829895,8.857676334628195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.728515625,0.0,1525.2283935546875,1895.4371337890625,0.0,3400.443115234375,0.9037688970565796,1.0,0.0,3.0,1.0,0.0
12411300,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.72314453125,0.2810230553150177,0.2571286559104919,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.9165720343589784,0.5839688181877136,0.5556339025497437,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8752183318138123,0.5118823647499084,0.3596422672271728,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.7814333438873291,0.3593010902404785,0.3444035053253174,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.6746677756309509,0.2287113070487976,1.0508993864059448,285.2110595703125,284.95001220703125,296.1007995605469,291.6015930175781,296.96160888671875,297.212646484375,285.219482421875,1.0,0.6090031862258911,0.3147169649600982,0.3147169649600982,1.0,1.0,-3.0831212997436523,0.6745954155921936,2.4085259437561035,-0.021389402449131,0.9025602340698242,0.9025602340698242,0.0,226.45660400390625,232.0,46864.1953125,0.0,2730.3408203125,1.0,280.5986022949219,283.65045166015625,294.5346984863281,297.47052001953125,293.1499938964844,293.1499938964844,280.6499938964844,35783.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919549584388733,1.0,0.0,0.0,3.647846937179565,3.647871017456055,8.879050028554047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.35546875,0.0,1529.1552734375,1895.4371337890625,0.0,3328.485595703125,0.9046987295150756,1.0,0.0,3.0,1.0,0.0
12411360,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.7231037616729736,0.2817361056804657,0.2577447593212127,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.915630578994751,0.5839419364929199,0.5555696487426758,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.8757943511009216,0.5142644047737122,0.3612709045410156,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7813137173652649,0.36011403799057,0.3451363444328308,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.6745871901512146,0.2292703837156295,1.05325186252594,285.2897033691406,284.95001220703125,296.0653686523437,291.5876770019531,296.8345642089844,297.22149658203125,285.2958374023437,1.0,0.6101605296134949,0.4517735838890075,0.4517735838890075,0.800000011920929,1.0,-3.0894534587860107,1.0475962162017822,2.0418572425842285,0.3498680293560028,0.905614972114563,0.905614972114563,0.0,227.48345947265625,235.0,47739.734375,0.0,2746.25244140625,1.0,280.6417236328125,283.7503356933594,294.5492858886719,297.5435791015625,293.1499938964844,293.1499938964844,280.3500061035156,35663.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892125487327576,1.0,0.0,0.0,3.655022859573364,3.6550469398498535,8.914017826100462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.43505859375,0.0,1536.2442626953125,1895.4371337890625,0.0,3302.842529296875,0.9062016010284424,1.0,0.0,3.0,1.0,0.0
12411420,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.722531259059906,0.2823149263858795,0.2585834264755249,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9132132530212402,0.5828096866607666,0.5549137592315674,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8763999938964844,0.517939567565918,0.3641105890274048,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.7806857824325562,0.361071228981018,0.3463228344917297,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.674164354801178,0.2300039082765579,1.057486653327942,285.2361755371094,284.95001220703125,295.99481201171875,291.5599060058594,296.4631042480469,297.2297058105469,285.2405700683594,1.0,0.6127480268478394,0.7258867621421814,0.7258867621421814,0.4000000059604645,1.0,-3.099612236022949,1.9465216398239136,1.1530905961990356,1.2452943325042725,0.9088199138641356,0.9088199138641356,0.0,229.7688903808593,238.0,51879.01953125,0.0,2778.822265625,1.0,280.35772705078125,283.726806640625,294.6458435058594,297.9275207519531,293.1499938964844,293.1499938964844,280.04998779296875,35645.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910165309906006,1.0,0.0,0.0,3.668473958969116,3.6684980392456055,8.979748145065969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.46728515625,0.0,1551.155517578125,1895.4371337890625,0.0,3498.137939453125,0.9091806411743164,1.0,0.0,3.0,1.0,0.0
12411480,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.722531259059906,0.2823149263858795,0.2585834264755249,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9132132530212402,0.5828096866607666,0.5549137592315674,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8763999938964844,0.517939567565918,0.3641105890274048,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.7806857824325562,0.361071228981018,0.3463228344917297,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.674164354801178,0.2300039082765579,1.057486653327942,285.2361755371094,284.95001220703125,295.99481201171875,291.5599060058594,296.4631042480469,297.2297058105469,285.2405700683594,1.0,0.6127480268478394,0.7258867621421814,0.7258867621421814,0.4000000059604645,1.0,-3.099612236022949,1.9465216398239136,1.1530905961990356,1.2452943325042725,0.9088199138641356,0.9088199138641356,0.0,229.7688903808593,238.0,51879.01953125,0.0,2778.822265625,1.0,280.35772705078125,283.726806640625,294.6458435058594,297.9275207519531,293.1499938964844,293.1499938964844,280.04998779296875,35645.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910165309906006,1.0,0.0,0.0,3.668473958969116,3.6684980392456055,8.979748145065969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.46728515625,0.0,1551.155517578125,1895.4371337890625,0.0,3498.137939453125,0.9091806411743164,1.0,0.0,3.0,1.0,0.0
12411540,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.7211169004440308,0.282234787940979,0.2586738467216491,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9099690914154052,0.5808888077735901,0.5532962083816528,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8762079477310181,0.5209129452705383,0.3662880957126617,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.7793129086494446,0.3614207506179809,0.3468237221240997,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.6730564832687378,0.2303024530410766,1.0595463514328003,285.21099853515625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2308654785156,285.21466064453125,1.0,0.6154496073722839,1.0,1.0,0.0,1.0,-3.103504180908203,3.1034672260284424,3.676251071738079e-05,2.397651672363281,0.911783754825592,0.911783754825592,0.0,232.5650634765625,241.0,56977.125,0.0,2807.700927734375,1.0,280.0580444335937,283.75537109375,294.6732177734375,298.285888671875,293.1499938964844,293.1499938964844,279.75,35656.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941426396369934,1.0,0.0,0.0,3.681106805801392,3.68113112449646,9.041701218848176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.689453125,0.0,1565.45849609375,1895.4371337890625,0.0,3785.406982421875,0.9120221138000488,1.0,0.0,3.0,1.0,0.0
12411600,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.7211169004440308,0.282234787940979,0.2586738467216491,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9099690914154052,0.5808888077735901,0.5532962083816528,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8762079477310181,0.5209129452705383,0.3662880957126617,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.7793129086494446,0.3614207506179809,0.3468237221240997,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.6730564832687378,0.2303024530410766,1.0595463514328003,285.21099853515625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2308654785156,285.21466064453125,1.0,0.6154496073722839,1.0,1.0,0.0,1.0,-3.103504180908203,3.1034672260284424,3.676251071738079e-05,2.397651672363281,0.911783754825592,0.911783754825592,0.0,232.5650634765625,241.0,56977.125,0.0,2807.700927734375,1.0,280.0580444335937,283.75537109375,294.6732177734375,298.285888671875,293.1499938964844,293.1499938964844,279.75,35656.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941426396369934,1.0,0.0,0.0,3.681106805801392,3.68113112449646,9.041701218848176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.689453125,0.0,1565.45849609375,1895.4371337890625,0.0,3785.406982421875,0.9120221138000488,1.0,0.0,3.0,1.0,0.0
12411660,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7176075577735901,0.2813830077648163,0.2583067119121551,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9040972590446472,0.5780224204063416,0.5510908961296082,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8735079765319824,0.5229852795600891,0.3680694103240967,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7756407856941223,0.3610238134860992,0.3468515574932098,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6698364019393921,0.2300159037113189,1.0599008798599243,285.012939453125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.22430419921875,285.01055908203125,1.0,0.6176221370697021,1.0,1.0,0.0,1.0,-3.1030213832855225,3.103013515472412,7.743390597170219e-06,2.397489547729492,0.9110883474349976,0.9110883474349976,0.0,236.6308135986328,244.0,58232.796875,0.0,2828.23095703125,1.0,279.7579345703125,283.5346984863281,294.6219787597656,298.4033508300781,293.1499938964844,293.1499938964844,279.45001220703125,35814.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686028957366944,1.0,0.0,0.0,3.6891703605651855,3.689194917678833,9.08135689314804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.14453125,0.0,1575.77978515625,1895.4371337890625,0.0,4028.891357421875,0.913901388645172,1.0,0.0,3.0,1.0,0.0
12411720,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7176075577735901,0.2813830077648163,0.2583067119121551,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9040972590446472,0.5780224204063416,0.5510908961296082,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8735079765319824,0.5229852795600891,0.3680694103240967,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7756407856941223,0.3610238134860992,0.3468515574932098,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6698364019393921,0.2300159037113189,1.0599008798599243,285.012939453125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.22430419921875,285.01055908203125,1.0,0.6176221370697021,1.0,1.0,0.0,1.0,-3.1030213832855225,3.103013515472412,7.743390597170219e-06,2.397489547729492,0.9110883474349976,0.9110883474349976,0.0,236.6308135986328,244.0,58232.796875,0.0,2828.23095703125,1.0,279.7579345703125,283.5346984863281,294.6219787597656,298.4033508300781,293.1499938964844,293.1499938964844,279.45001220703125,35814.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686028957366944,1.0,0.0,0.0,3.6891703605651855,3.689194917678833,9.08135689314804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.14453125,0.0,1575.77978515625,1895.4371337890625,0.0,4028.891357421875,0.913901388645172,1.0,0.0,3.0,1.0,0.0
12411780,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7127090096473694,0.2796322107315063,0.257083535194397,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8971766829490662,0.5740197896957397,0.5477519035339355,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8695270419120789,0.5239916443824768,0.3690546452999115,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7707552909851074,0.3597185015678406,0.3460008203983307,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.665414035320282,0.2290005832910537,1.0570082664489746,284.79608154296875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20849609375,284.79364013671875,1.0,0.6190229654312134,1.0,1.0,0.0,1.0,-3.094228029251098,3.0942201614379883,7.699895832047332e-06,2.3908324241638184,0.9072851538658142,0.9072851538658142,0.0,241.1591186523437,247.0,59304.0,0.0,2834.425537109375,1.0,279.4579162597656,283.3055725097656,294.5434265136719,298.3953552246094,293.1499938964844,293.1499938964844,279.1499938964844,36062.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983330488204956,1.0,0.0,0.0,3.6876373291015625,3.687661647796631,9.07381036086008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.765625,0.0,1575.921630859375,1895.4371337890625,0.0,4157.60595703125,0.913720428943634,1.0,0.0,3.0,1.0,0.0
12411840,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7127090096473694,0.2796322107315063,0.257083535194397,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8971766829490662,0.5740197896957397,0.5477519035339355,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8695270419120789,0.5239916443824768,0.3690546452999115,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7707552909851074,0.3597185015678406,0.3460008203983307,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.665414035320282,0.2290005832910537,1.0570082664489746,284.79608154296875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20849609375,284.79364013671875,1.0,0.6190229654312134,1.0,1.0,0.0,1.0,-3.094228029251098,3.0942201614379883,7.699895832047332e-06,2.3908324241638184,0.9072851538658142,0.9072851538658142,0.0,241.1591186523437,247.0,59304.0,0.0,2834.425537109375,1.0,279.4579162597656,283.3055725097656,294.5434265136719,298.3953552246094,293.1499938964844,293.1499938964844,279.1499938964844,36062.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983330488204956,1.0,0.0,0.0,3.6876373291015625,3.687661647796631,9.07381036086008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.765625,0.0,1575.921630859375,1895.4371337890625,0.0,4157.60595703125,0.913720428943634,1.0,0.0,3.0,1.0,0.0
12411900,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.7100922465324402,0.2786117196083069,0.2563256919384002,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.8936823606491089,0.5718092322349548,0.5458758473396301,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.8675044178962708,0.5243050456047058,0.3694142401218414,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.7682427167892456,0.3588714897632599,0.3453796207904815,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.6630915999412537,0.2283190190792083,1.0547223091125488,284.6420593261719,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1991577148437,284.6327819824219,1.0,0.6194638609886169,1.0,1.0,0.0,1.0,-3.088001012802124,3.0879933834075928,7.669036676816177e-06,2.3860626220703125,0.9037370085716248,0.9037370085716248,0.0,243.346435546875,247.0,60297.234375,0.0,2833.411865234375,1.0,279.2003173828125,283.1324157714844,294.5324401855469,298.4967346191406,293.1499938964844,293.1499938964844,279.1499938964844,36217.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900975227355956,1.0,0.0,0.0,3.6830825805664062,3.6831068992614746,9.051408937921224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.666015625,0.0,1571.926025390625,1895.4371337890625,0.0,4215.8583984375,0.9127697348594666,1.0,0.0,3.0,1.0,0.0
12411960,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.7072322964668274,0.277493804693222,0.2554280161857605,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.8900383710861206,0.569460391998291,0.5437911748886108,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799865722656,0.8653309345245361,0.5244894623756409,0.3696211278438568,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804138183594,0.765587568283081,0.357897937297821,0.3445915877819061,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.6606179475784302,0.2275254875421524,1.0517985820770264,284.58013916015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.1889343261719,284.57781982421875,1.0,0.6197272539138794,1.0,1.0,0.0,1.0,-3.0802037715911865,3.080196142196656,7.630446816619951e-06,2.380075454711914,0.9006046652793884,0.9006046652793884,0.0,245.5562744140625,250.0,60247.203125,0.0,2829.355712890625,1.0,279.1578674316406,283.0793151855469,294.48980712890625,298.3968505859375,293.1499938964844,293.1499938964844,278.8500061035156,36352.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924355745315552,1.0,0.0,0.0,3.67537784576416,3.675402164459229,9.01357850580098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5810546875,0.0,1564.2452392578125,1895.4371337890625,0.0,4235.845703125,0.9111700654029846,1.0,0.0,3.0,1.0,0.0
12412020,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.7016893029212952,0.2751486897468567,0.2535509765148163,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8830947279930115,0.5645958781242371,0.539489209651947,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8613041043281555,0.5246904492378235,0.3699474334716797,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.7605248689651489,0.3557711243629455,0.342845469713211,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.655836820602417,0.225769966840744,1.0451208353042605,284.36920166015625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1689147949219,284.3670959472656,1.0,0.6198996305465698,1.0,1.0,0.0,1.0,-3.063042640686035,3.063035011291504,7.545765583927277e-06,2.366859674453736,0.8911423087120056,0.8911423087120056,0.0,249.64254760742188,253.0,61076.13671875,0.0,2816.387451171875,1.0,278.8581237792969,282.8594055175781,294.4525756835937,298.4107666015625,293.1499938964844,293.1499938964844,279.1499938964844,36675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992642402648926,1.0,0.0,0.0,3.651144027709961,3.65116810798645,8.895107157513849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.02392578125,0.0,1539.497802734375,1895.4371337890625,0.0,4293.794921875,0.9059712886810304,1.0,0.0,3.0,1.0,0.0
12412080,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.7016893029212952,0.2751486897468567,0.2535509765148163,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8830947279930115,0.5645958781242371,0.539489209651947,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8613041043281555,0.5246904492378235,0.3699474334716797,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.7605248689651489,0.3557711243629455,0.342845469713211,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.655836820602417,0.225769966840744,1.0451208353042605,284.36920166015625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1689147949219,284.3670959472656,1.0,0.6198996305465698,1.0,1.0,0.0,1.0,-3.063042640686035,3.063035011291504,7.545765583927277e-06,2.366859674453736,0.8911423087120056,0.8911423087120056,0.0,249.64254760742188,253.0,61076.13671875,0.0,2816.387451171875,1.0,278.8581237792969,282.8594055175781,294.4525756835937,298.4107666015625,293.1499938964844,293.1499938964844,279.1499938964844,36675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992642402648926,1.0,0.0,0.0,3.651144027709961,3.65116810798645,8.895107157513849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.02392578125,0.0,1539.497802734375,1895.4371337890625,0.0,4293.794921875,0.9059712886810304,1.0,0.0,3.0,1.0,0.0
12412140,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.6980047821998596,0.2741222679615021,0.252343475818634,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.8781929016113281,0.5614665150642395,0.5361189842224121,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.859247088432312,0.5266759991645813,0.3709951043128967,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.7571399807929993,0.354768306016922,0.3416413962841034,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.6525253057479858,0.2247729748487472,1.0399467945098877,284.5302124023437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1655578613281,284.5313415527344,1.0,0.620069146156311,1.0,1.0,0.0,1.0,-3.051116466522217,3.051108837127685,7.486745744245127e-06,2.357486724853516,0.8868424892425537,0.8868424892425537,0.0,252.458740234375,256.0,59413.37109375,0.0,2807.30908203125,1.0,279.14208984375,283.0539855957031,294.3677673339844,298.1482238769531,293.1499938964844,293.1499938964844,279.45001220703125,36626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885864853858948,1.0,0.0,0.0,3.626979351043701,3.6270034313201904,8.777755624578276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.2421875,0.0,1512.368896484375,1895.4371337890625,0.0,4202.90234375,0.9005762338638306,1.0,0.0,3.0,1.0,0.0
