time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.6980047821998596,0.2741222679615021,0.252343475818634,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.8781929016113281,0.5614665150642395,0.5361189842224121,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.859247088432312,0.5266759991645813,0.3709951043128967,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.7571399807929993,0.354768306016922,0.3416413962841034,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.6525253057479858,0.2247729748487472,1.0399467945098877,284.5302124023437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1655578613281,284.5313415527344,1.0,0.620069146156311,1.0,1.0,0.0,1.0,-3.051116466522217,3.051108837127685,7.486745744245127e-06,2.357486724853516,0.8868424892425537,0.8868424892425537,0.0,252.458740234375,256.0,59413.37109375,0.0,2807.30908203125,1.0,279.14208984375,283.0539855957031,294.3677673339844,298.1482238769531,293.1499938964844,293.1499938964844,279.45001220703125,36626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885864853858948,1.0,0.0,0.0,3.626979351043701,3.6270034313201904,8.777755624578276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.2421875,0.0,1512.368896484375,1895.4371337890625,0.0,4202.90234375,0.9005762338638306,1.0,0.0,3.0,1.0,0.0
12412260,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.6968594193458557,0.2743208110332489,0.2523617446422577,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.875886082649231,0.5599840879440308,0.53448086977005,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.859651505947113,0.530205249786377,0.373274952173233,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7560151815414429,0.3550176322460174,0.3416882753372192,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.6513689756393433,0.2247924953699112,1.039307713508606,284.718994140625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1768493652344,284.7204895019531,1.0,0.6210023164749146,1.0,1.0,0.0,1.0,-3.051187515258789,3.051180124282837,7.486909453291446e-06,2.357463359832764,0.8853102922439575,0.8853102922439575,0.0,254.02197265625,259.0,57884.3671875,0.0,2815.5966796875,1.0,279.4414978027344,283.27069091796875,294.3381652832031,298.004638671875,293.1499938964844,293.1499938964844,279.75,36449.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774340987205504,1.0,0.0,0.0,3.609517335891724,3.609541177749634,8.693438076079474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.0439453125,0.0,1491.9180908203125,1895.4371337890625,0.0,4106.37939453125,0.8965651988983154,1.0,0.0,3.0,1.0,0.0
12412320,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.6968594193458557,0.2743208110332489,0.2523617446422577,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.875886082649231,0.5599840879440308,0.53448086977005,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.859651505947113,0.530205249786377,0.373274952173233,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7560151815414429,0.3550176322460174,0.3416882753372192,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.6513689756393433,0.2247924953699112,1.039307713508606,284.718994140625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1768493652344,284.7204895019531,1.0,0.6210023164749146,1.0,1.0,0.0,1.0,-3.051187515258789,3.051180124282837,7.486909453291446e-06,2.357463359832764,0.8853102922439575,0.8853102922439575,0.0,254.02197265625,259.0,57884.3671875,0.0,2815.5966796875,1.0,279.4414978027344,283.27069091796875,294.3381652832031,298.004638671875,293.1499938964844,293.1499938964844,279.75,36449.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774340987205504,1.0,0.0,0.0,3.609517335891724,3.609541177749634,8.693438076079474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.0439453125,0.0,1491.9180908203125,1895.4371337890625,0.0,4106.37939453125,0.8965651988983154,1.0,0.0,3.0,1.0,0.0
12412380,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6966264843940735,0.2750921249389648,0.2529883682727813,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8744577169418335,0.5593041777610779,0.5337311029434204,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8608505725860596,0.5344480276107788,0.3761412501335144,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7557359337806702,0.3559456467628479,0.3424702286720276,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6511521339416504,0.2254474312067031,1.0418270826339722,284.9103088378906,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1938781738281,284.91180419921875,1.0,0.622722327709198,1.0,1.0,0.0,1.0,-3.058448553085327,3.058440923690796,7.522558462369488e-06,2.3630623817443848,0.8863508701324463,0.8863508701324463,0.0,255.465072631836,262.0,56486.91015625,0.0,2837.62744140625,1.0,279.7413635253906,283.4870300292969,294.3215637207031,297.8951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675453901290894,1.0,0.0,0.0,3.600949048995972,3.6009726524353027,8.652214091853239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.45751953125,0.0,1480.8297119140625,1895.4371337890625,0.0,4019.5537109375,0.8944883942604065,1.0,0.0,3.0,1.0,0.0
12412440,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6966264843940735,0.2750921249389648,0.2529883682727813,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8744577169418335,0.5593041777610779,0.5337311029434204,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8608505725860596,0.5344480276107788,0.3761412501335144,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7557359337806702,0.3559456467628479,0.3424702286720276,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6511521339416504,0.2254474312067031,1.0418270826339722,284.9103088378906,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1938781738281,284.91180419921875,1.0,0.622722327709198,1.0,1.0,0.0,1.0,-3.058448553085327,3.058440923690796,7.522558462369488e-06,2.3630623817443848,0.8863508701324463,0.8863508701324463,0.0,255.465072631836,262.0,56486.91015625,0.0,2837.62744140625,1.0,279.7413635253906,283.4870300292969,294.3215637207031,297.8951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675453901290894,1.0,0.0,0.0,3.600949048995972,3.6009726524353027,8.652214091853239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.45751953125,0.0,1480.8297119140625,1895.4371337890625,0.0,4019.5537109375,0.8944883942604065,1.0,0.0,3.0,1.0,0.0
12412500,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6965577602386475,0.27559494972229,0.2534031867980957,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8737673163414001,0.5591241717338562,0.5335058569908142,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8614563345909119,0.5367142558097839,0.377666175365448,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7556464672088623,0.3565503656864166,0.3430022001266479,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6511472463607788,0.2259201407432556,1.0438015460968018,285.0489807128906,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.2027282714844,285.057373046875,1.0,0.6238218545913696,1.0,1.0,0.0,1.0,-3.063520908355713,3.0635135173797607,7.547559562226525e-06,2.366993188858032,0.888351321220398,0.888351321220398,0.0,256.3189697265625,262.0,55327.84765625,0.0,2852.26513671875,1.0,279.99737548828125,283.65118408203125,294.2941589355469,297.7445068359375,293.1499938964844,293.1499938964844,280.04998779296875,36064.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610800743103028,1.0,0.0,0.0,3.600205898284912,3.600229501724243,8.648643188280403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.498046875,0.0,1478.9508056640625,1895.4371337890625,0.0,3962.207763671875,0.8942555785179138,1.0,0.0,3.0,1.0,0.0
12412560,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.6966745853424072,0.2762003242969513,0.2539551258087158,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8732436895370483,0.5590736269950867,0.5334673523902893,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8622255921363831,0.5391032695770264,0.3793326616287231,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7557085752487183,0.3572610914707184,0.343673974275589,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.651305079460144,0.2264936566352844,1.046342849731445,285.0994873046875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2123718261719,285.10089111328125,1.0,0.6250843405723572,1.0,1.0,0.0,1.0,-3.070002794265747,3.069995164871216,7.579555131087545e-06,2.372011184692383,0.8898999691009521,0.8898999691009521,0.0,257.16119384765625,265.0,55185.25390625,0.0,2869.726318359375,1.0,280.0414428710937,283.6996154785156,294.30615234375,297.7959899902344,293.1499938964844,293.1499938964844,280.3500061035156,35942.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585321545600892,1.0,0.0,0.0,3.6023712158203125,3.602394819259644,8.659049512971251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.1953125,0.0,1480.398681640625,1895.4371337890625,0.0,3939.49072265625,0.8946171402931213,1.0,0.0,3.0,1.0,0.0
12412620,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.6968178153038025,0.2775270342826843,0.25515016913414,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8720638751983643,0.5591483116149902,0.5335235595703125,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.863612711429596,0.5440523028373718,0.3827492296695709,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.7557478547096252,0.3588266968727112,0.3451465964317322,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.651616632938385,0.2277958691120147,1.0521667003631592,285.2845458984375,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2315673828125,285.2857971191406,1.0,0.6279364824295044,1.0,1.0,0.0,1.0,-3.0843842029571533,3.084376573562622,7.650824045413174e-06,2.3831605911254883,0.8958904147148132,0.8958904147148132,0.0,259.1544494628906,268.0,53959.86328125,0.0,2909.348876953125,1.0,280.3414001464844,283.90704345703125,294.29107666015625,297.7026062011719,293.1499938964844,293.1499938964844,280.6499938964844,35669.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950007975101471,1.0,0.0,0.0,3.6140217781066895,3.614045381546021,8.715148851479171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.48974609375,0.0,1491.0606689453125,1895.4371337890625,0.0,3863.033935546875,0.8970259428024292,1.0,0.0,3.0,1.0,0.0
12412680,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.6968178153038025,0.2775270342826843,0.25515016913414,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8720638751983643,0.5591483116149902,0.5335235595703125,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.863612711429596,0.5440523028373718,0.3827492296695709,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.7557478547096252,0.3588266968727112,0.3451465964317322,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.651616632938385,0.2277958691120147,1.0521667003631592,285.2845458984375,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2315673828125,285.2857971191406,1.0,0.6279364824295044,1.0,1.0,0.0,1.0,-3.0843842029571533,3.084376573562622,7.650824045413174e-06,2.3831605911254883,0.8958904147148132,0.8958904147148132,0.0,259.1544494628906,268.0,53959.86328125,0.0,2909.348876953125,1.0,280.3414001464844,283.90704345703125,294.29107666015625,297.7026062011719,293.1499938964844,293.1499938964844,280.6499938964844,35669.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950007975101471,1.0,0.0,0.0,3.6140217781066895,3.614045381546021,8.715148851479171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.48974609375,0.0,1491.0606689453125,1895.4371337890625,0.0,3863.033935546875,0.8970259428024292,1.0,0.0,3.0,1.0,0.0
12412740,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.6969954371452332,0.2790068984031677,0.2564985752105713,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8708928227424622,0.5594636797904968,0.5338224768638611,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8649886846542358,0.5492410659790039,0.3863424658775329,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.755810558795929,0.3605762422084808,0.3468102812767029,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.6520142555236816,0.2292802184820175,1.058902382850647,285.4656066894531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507080078125,297.2507019042969,285.4667053222656,1.0,0.6311553120613098,1.0,1.0,0.0,1.0,-3.100780725479126,3.1007730960845947,7.73249030316947e-06,2.395873546600342,0.904269516468048,0.904269516468048,0.0,261.3966064453125,271.0,52794.49609375,0.0,2954.751953125,1.0,280.6415405273437,284.1098022460937,294.2767333984375,297.6141052246094,293.1499938964844,293.1499938964844,280.3500061035156,35405.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417194724082948,1.0,0.0,0.0,3.635550737380981,3.635574579238892,8.819292247608246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.91796875,0.0,1512.7247314453125,1895.4371337890625,0.0,3788.068115234375,0.9016538262367249,1.0,0.0,3.0,1.0,0.0
12412800,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.6969954371452332,0.2790068984031677,0.2564985752105713,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8708928227424622,0.5594636797904968,0.5338224768638611,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8649886846542358,0.5492410659790039,0.3863424658775329,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.755810558795929,0.3605762422084808,0.3468102812767029,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.6520142555236816,0.2292802184820175,1.058902382850647,285.4656066894531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507080078125,297.2507019042969,285.4667053222656,1.0,0.6311553120613098,1.0,1.0,0.0,1.0,-3.100780725479126,3.1007730960845947,7.73249030316947e-06,2.395873546600342,0.904269516468048,0.904269516468048,0.0,261.3966064453125,271.0,52794.49609375,0.0,2954.751953125,1.0,280.6415405273437,284.1098022460937,294.2767333984375,297.6141052246094,293.1499938964844,293.1499938964844,280.3500061035156,35405.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417194724082948,1.0,0.0,0.0,3.635550737380981,3.635574579238892,8.819292247608246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.91796875,0.0,1512.7247314453125,1895.4371337890625,0.0,3788.068115234375,0.9016538262367249,1.0,0.0,3.0,1.0,0.0
12412860,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.6955349445343018,0.2791305184364319,0.2571491003036499,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.8681055307388306,0.5581130981445312,0.5332233309745789,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8646812438964844,0.5526294112205505,0.3891985714435577,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7544947862625122,0.361162006855011,0.3478767871856689,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.6512125730514526,0.2299815714359283,1.063939332962036,285.28594970703125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2533874511719,285.2840881347656,1.0,0.6342734098434448,1.0,1.0,0.0,1.0,-3.1116294860839844,3.111621618270874,7.787237336742692e-06,2.4044809341430664,0.9073267579078674,0.9073267579078674,0.0,264.7945251464844,274.0,54220.62890625,-0.0,2995.1689453125,1.0,280.3578491210937,283.90704345703125,294.333984375,297.8267822265625,293.1499938964844,293.1499938964844,280.04998779296875,35496.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534029364585876,1.0,0.0,0.0,3.655125856399536,3.6551499366760254,8.914520321923192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.875,0.0,1535.1053466796875,1895.4371337890625,0.0,3893.566162109375,0.9060666561126708,1.0,0.0,3.0,1.0,0.0
12412920,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.6955349445343018,0.2791305184364319,0.2571491003036499,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.8681055307388306,0.5581130981445312,0.5332233309745789,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8646812438964844,0.5526294112205505,0.3891985714435577,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7544947862625122,0.361162006855011,0.3478767871856689,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.6512125730514526,0.2299815714359283,1.063939332962036,285.28594970703125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2533874511719,285.2840881347656,1.0,0.6342734098434448,1.0,1.0,0.0,1.0,-3.1116294860839844,3.111621618270874,7.787237336742692e-06,2.4044809341430664,0.9073267579078674,0.9073267579078674,0.0,264.7945251464844,274.0,54220.62890625,-0.0,2995.1689453125,1.0,280.3578491210937,283.90704345703125,294.333984375,297.8267822265625,293.1499938964844,293.1499938964844,280.04998779296875,35496.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534029364585876,1.0,0.0,0.0,3.655125856399536,3.6551499366760254,8.914520321923192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.875,0.0,1535.1053466796875,1895.4371337890625,0.0,3893.566162109375,0.9060666561126708,1.0,0.0,3.0,1.0,0.0
12412980,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.6916680335998535,0.2779183983802795,0.2564796507358551,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.863103985786438,0.5551566481590271,0.5309404730796814,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8621275424957275,0.5544643402099609,0.3908129334449768,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7511621117591858,0.3604455590248108,0.3476478159427643,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6484825611114502,0.2296435683965683,1.0643445253372192,285.08160400390625,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2416687011719,285.0795593261719,1.0,0.6365523338317871,1.0,1.0,0.0,1.0,-3.110243797302246,3.110235929489136,7.78060348238796e-06,2.403534412384033,0.9074240922927856,0.9074240922927856,0.0,269.3900451660156,277.0,55565.0546875,-0.0,3016.669921875,1.0,280.0581359863281,283.68341064453125,294.3315734863281,297.9247131347656,293.1499938964844,293.1499938964844,279.75,35694.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652148485183716,1.0,0.0,0.0,3.667213678359986,3.6672377586364746,8.973579497251194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.255859375,0.0,1550.10546875,1895.4371337890625,0.0,3998.93310546875,0.9089001417160034,1.0,0.0,3.0,1.0,0.0
12413040,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.6916680335998535,0.2779183983802795,0.2564796507358551,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.863103985786438,0.5551566481590271,0.5309404730796814,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8621275424957275,0.5544643402099609,0.3908129334449768,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7511621117591858,0.3604455590248108,0.3476478159427643,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6484825611114502,0.2296435683965683,1.0643445253372192,285.08160400390625,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2416687011719,285.0795593261719,1.0,0.6365523338317871,1.0,1.0,0.0,1.0,-3.110243797302246,3.110235929489136,7.78060348238796e-06,2.403534412384033,0.9074240922927856,0.9074240922927856,0.0,269.3900451660156,277.0,55565.0546875,-0.0,3016.669921875,1.0,280.0581359863281,283.68341064453125,294.3315734863281,297.9247131347656,293.1499938964844,293.1499938964844,279.75,35694.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652148485183716,1.0,0.0,0.0,3.667213678359986,3.6672377586364746,8.973579497251194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.255859375,0.0,1550.10546875,1895.4371337890625,0.0,3998.93310546875,0.9089001417160034,1.0,0.0,3.0,1.0,0.0
12413100,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.6894547939300537,0.2770861983299255,0.2559064924716949,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8603997826576233,0.553379476070404,0.5294910669326782,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8606451749801636,0.5551084280014038,0.3914186358451843,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7492600679397583,0.3598088026046753,0.3472468554973602,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.6468394994735718,0.2292212098836898,1.063326120376587,284.93359375,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.23291015625,284.9248046875,1.0,0.6373791694641113,1.0,1.0,0.0,1.0,-3.106837034225464,3.1068294048309326,7.763619578327052e-06,2.400923013687134,0.9058793783187866,0.9058793783187866,0.0,271.7032165527344,277.0,56703.8046875,-0.0,3021.841552734375,1.0,279.80078125,283.51275634765625,294.3445129394531,298.0614318847656,293.1499938964844,293.1499938964844,279.75,35826.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721333384513856,1.0,0.0,0.0,3.670048952102661,3.6700732707977295,8.987460660137003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.71484375,0.0,1554.283935546875,1895.4371337890625,0.0,4059.97509765625,0.9095906019210817,1.0,0.0,3.0,1.0,0.0
12413160,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6870371103286743,0.2761366963386535,0.2551702857017517,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.857526421546936,0.5514311194419861,0.527799129486084,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8589761853218079,0.5555912256240845,0.3918420970439911,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7471809983253479,0.3590119183063507,0.3466421663761139,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6450019478797913,0.2286504358053207,1.061487317085266,284.8760986328125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2229309082031,284.8741455078125,1.0,0.6379931569099426,1.0,1.0,0.0,1.0,-3.101491928100586,3.101484060287476,7.736952284176368e-06,2.396801948547364,0.9047645926475524,0.9047645926475524,0.0,274.0502624511719,280.0,56798.2421875,-0.0,3023.14306640625,1.0,279.75799560546875,283.4604187011719,294.3187255859375,297.991943359375,293.1499938964844,293.1499938964844,279.45001220703125,35941.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748066067695618,1.0,0.0,0.0,3.6701340675354,3.6701583862304688,8.987877890831442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.080078125,0.0,1555.246826171875,1895.4371337890625,0.0,4083.41845703125,0.9097192883491516,1.0,0.0,3.0,1.0,0.0
12413220,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.6823325753211975,0.2740845382213592,0.2535708248615265,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.8520050048828125,0.5473031997680664,0.5242068767547607,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.855832576751709,0.5563256144523621,0.3925535380840301,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.7431296706199646,0.3571743965148926,0.3451901078224182,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.6413325071334839,0.2272629737854004,1.056583046913147,284.6741943359375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.20281982421875,284.67242431640625,1.0,0.6387720704078674,1.0,1.0,0.0,1.0,-3.0884668827056885,3.088459253311157,7.67203982832143e-06,2.386709213256836,0.8994327187538147,0.8994327187538147,0.0,278.3955383300781,283.0,57937.71875,-0.0,3019.026123046875,1.0,279.4580993652344,283.2419738769531,294.3101501464844,298.0552062988281,293.1499938964844,293.1499938964844,279.1499938964844,36219.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98274964094162,1.0,0.0,0.0,3.6627516746521,3.662775993347168,8.951756740316341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.580078125,0.0,1549.05078125,1895.4371337890625,0.0,4152.578125,0.9082556366920472,1.0,0.0,3.0,1.0,0.0
12413280,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.6823325753211975,0.2740845382213592,0.2535708248615265,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.8520050048828125,0.5473031997680664,0.5242068767547607,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.855832576751709,0.5563256144523621,0.3925535380840301,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.7431296706199646,0.3571743965148926,0.3451901078224182,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.6413325071334839,0.2272629737854004,1.056583046913147,284.6741943359375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.20281982421875,284.67242431640625,1.0,0.6387720704078674,1.0,1.0,0.0,1.0,-3.0884668827056885,3.088459253311157,7.67203982832143e-06,2.386709213256836,0.8994327187538147,0.8994327187538147,0.0,278.3955383300781,283.0,57937.71875,-0.0,3019.026123046875,1.0,279.4580993652344,283.2419738769531,294.3101501464844,298.0552062988281,293.1499938964844,293.1499938964844,279.1499938964844,36219.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98274964094162,1.0,0.0,0.0,3.6627516746521,3.662775993347168,8.951756740316341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.580078125,0.0,1549.05078125,1895.4371337890625,0.0,4152.578125,0.9082556366920472,1.0,0.0,3.0,1.0,0.0
12413340,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787292480469,0.6777311563491821,0.2718701660633087,0.2517969310283661,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.8467045426368713,0.5429431796073914,0.5203559994697571,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.8528504967689514,0.5568090677261353,0.3930650949478149,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.73918217420578,0.355095624923706,0.3434701859951019,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.6376811861991882,0.2256399542093277,1.05042564868927,284.4782409667969,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.182861328125,284.47674560546875,1.0,0.6390705108642578,1.0,1.0,0.0,1.0,-3.072851181030273,3.072843551635742,7.59449585530092e-06,2.37457537651062,0.8915250301361084,0.8915250301361084,0.0,282.3831787109375,271.0,58992.046875,-0.0,3007.669921875,1.0,279.1582336425781,283.030029296875,294.3070983886719,298.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,36520.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896037578582764,1.0,0.0,0.0,3.644192934036255,3.644216775894165,8.861270544002764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.34130859375,0.0,1530.6043701171875,1895.4371337890625,0.0,4211.6279296875,0.9043134450912476,1.0,0.0,3.0,1.0,0.0
12413400,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787292480469,0.6777311563491821,0.2718701660633087,0.2517969310283661,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.8467045426368713,0.5429431796073914,0.5203559994697571,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.8528504967689514,0.5568090677261353,0.3930650949478149,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.73918217420578,0.355095624923706,0.3434701859951019,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.6376811861991882,0.2256399542093277,1.05042564868927,284.4782409667969,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.182861328125,284.47674560546875,1.0,0.6390705108642578,1.0,1.0,0.0,1.0,-3.072851181030273,3.072843551635742,7.59449585530092e-06,2.37457537651062,0.8915250301361084,0.8915250301361084,0.0,282.3831787109375,271.0,58992.046875,-0.0,3007.669921875,1.0,279.1582336425781,283.030029296875,294.3070983886719,298.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,36520.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896037578582764,1.0,0.0,0.0,3.644192934036255,3.644216775894165,8.861270544002764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.34130859375,0.0,1530.6043701171875,1895.4371337890625,0.0,4211.6279296875,0.9043134450912476,1.0,0.0,3.0,1.0,0.0
12413460,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.6786065697669983,0.2710050642490387,0.2504709959030151,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.8474631905555725,0.5403014421463013,0.5171809196472168,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8561124205589294,0.5592023134231567,0.3941708505153656,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7403019070625305,0.3541891574859619,0.3420767784118652,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.6383835077285767,0.224818006157875,1.0447088479995728,284.6510009765625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1806030273437,284.6525573730469,1.0,0.6351196765899658,1.0,1.0,0.0,1.0,-3.0602097511291504,3.060202121734619,7.531569735874655e-06,2.364567995071411,0.8889162540435791,0.8889162540435791,0.0,278.4103698730469,259.0,57527.22265625,-0.0,2960.92919921875,1.0,279.44207763671875,283.2297668457031,294.2495422363281,297.8984375,293.1499938964844,293.1499938964844,279.75,36448.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783512949943542,1.0,0.0,0.0,3.626624345779419,3.626648187637329,8.776036111157737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.33251953125,0.0,1510.6522216796875,1895.4371337890625,0.0,4114.37548828125,0.9003742337226868,1.0,0.0,3.0,1.0,0.0
12413520,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.6786065697669983,0.2710050642490387,0.2504709959030151,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.8474631905555725,0.5403014421463013,0.5171809196472168,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8561124205589294,0.5592023134231567,0.3941708505153656,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7403019070625305,0.3541891574859619,0.3420767784118652,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.6383835077285767,0.224818006157875,1.0447088479995728,284.6510009765625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1806030273437,284.6525573730469,1.0,0.6351196765899658,1.0,1.0,0.0,1.0,-3.0602097511291504,3.060202121734619,7.531569735874655e-06,2.364567995071411,0.8889162540435791,0.8889162540435791,0.0,278.4103698730469,259.0,57527.22265625,-0.0,2960.92919921875,1.0,279.44207763671875,283.2297668457031,294.2495422363281,297.8984375,293.1499938964844,293.1499938964844,279.75,36448.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783512949943542,1.0,0.0,0.0,3.626624345779419,3.626648187637329,8.776036111157737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.33251953125,0.0,1510.6522216796875,1895.4371337890625,0.0,4114.37548828125,0.9003742337226868,1.0,0.0,3.0,1.0,0.0
12413580,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6842519640922546,0.2714322507381439,0.2502823770046234,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8532156944274902,0.539330005645752,0.5155956745147705,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8645910024642944,0.5632408261299133,0.3964796066284179,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7457630634307861,0.354605883359909,0.3418474197387695,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6430121064186096,0.2250835001468658,1.043112874031067,284.85028076171875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1939392089844,284.8522033691406,1.0,0.6299335956573486,1.0,1.0,0.0,1.0,-3.0586483478546143,3.058640718460083,7.523397471231874e-06,2.363156080245972,0.8892045617103577,0.8892045617103577,0.0,269.347412109375,247.0,56185.38671875,-0.0,2910.4580078125,1.0,279.74151611328125,283.4508056640625,294.24969482421875,297.7965393066406,293.1499938964844,293.1499938964844,280.04998779296875,36251.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664915204048156,1.0,0.0,0.0,3.616498708724976,3.616522312164306,8.727099043426279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.76025390625,0.0,1498.0797119140625,1895.4371337890625,0.0,4010.236328125,0.8979856967926025,1.0,0.0,3.0,1.0,0.0
12413640,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6842519640922546,0.2714322507381439,0.2502823770046234,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8532156944274902,0.539330005645752,0.5155956745147705,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8645910024642944,0.5632408261299133,0.3964796066284179,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7457630634307861,0.354605883359909,0.3418474197387695,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6430121064186096,0.2250835001468658,1.043112874031067,284.85028076171875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1939392089844,284.8522033691406,1.0,0.6299335956573486,1.0,1.0,0.0,1.0,-3.0586483478546143,3.058640718460083,7.523397471231874e-06,2.363156080245972,0.8892045617103577,0.8892045617103577,0.0,269.347412109375,247.0,56185.38671875,-0.0,2910.4580078125,1.0,279.74151611328125,283.4508056640625,294.24969482421875,297.7965393066406,293.1499938964844,293.1499938964844,280.04998779296875,36251.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664915204048156,1.0,0.0,0.0,3.616498708724976,3.616522312164306,8.727099043426279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.76025390625,0.0,1498.0797119140625,1895.4371337890625,0.0,4010.236328125,0.8979856967926025,1.0,0.0,3.0,1.0,0.0
12413700,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6880744695663452,0.2718914747238159,0.2503994405269623,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.857180118560791,0.5391720533370972,0.5151073336601257,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8699716329574585,0.5655571818351746,0.3978298902511596,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7494745850563049,0.3551024198532104,0.341996282339096,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6462622284889221,0.2254863232374191,1.043462157249451,284.99530029296875,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2030334472656,285.0041809082031,1.0,0.6271747946739197,1.0,1.0,0.0,1.0,-3.0604209899902344,3.060413360595703,7.531939445470925e-06,2.3644497394561768,0.8909099102020264,0.8909099102020264,0.0,263.9661865234375,247.0,55066.5,-0.0,2885.960205078125,1.0,279.9977722167969,283.6192321777344,294.236572265625,297.66082763671875,293.1499938964844,293.1499938964844,280.04998779296875,36115.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591995477676392,1.0,0.0,0.0,3.6147284507751465,3.6147520542144775,8.718557751308254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.59619140625,0.0,1495.13720703125,1895.4371337890625,0.0,3945.447265625,0.8975327610969543,1.0,0.0,3.0,1.0,0.0
12413760,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.692553699016571,0.2724973857402801,0.2506880760192871,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.861871063709259,0.5392091870307922,0.5148627758026123,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8761269450187683,0.568054735660553,0.3993633687496185,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.753843367099762,0.355769544839859,0.3423402607440948,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6501398086547852,0.2260502725839615,1.0446081161499023,285.0522766113281,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.21368408203125,285.05419921875,1.0,0.6244180798530579,1.0,1.0,0.0,1.0,-3.064105987548828,3.064098358154297,7.549913334514713e-06,2.3672235012054443,0.8922085165977478,0.8922085165977478,0.0,258.1781616210937,235.0,54973.859375,-0.0,2863.156005859375,1.0,280.04156494140625,283.6716613769531,294.2644958496094,297.73046875,293.1499938964844,293.1499938964844,280.3500061035156,35997.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560381174087524,1.0,0.0,0.0,3.61582350730896,3.61584734916687,8.723841347091366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.35888671875,0.0,1495.4593505859375,1895.4371337890625,0.0,3917.19189453125,0.8976607322692871,1.0,0.0,3.0,1.0,0.0
12413820,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.7026110887527466,0.2739284932613373,0.2514301240444183,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.872645914554596,0.539590060710907,0.5146234631538391,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8898850083351135,0.5733336210250854,0.4025792181491852,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.7638919949531555,0.357382982969284,0.3432729840278625,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.6591954231262207,0.2274655848741531,1.0481643676757812,285.2522277832031,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2357788085937,285.2540588378906,1.0,0.618939220905304,1.0,1.0,0.0,1.0,-3.0739691257476807,3.0739614963531494,7.5983070928486995e-06,2.3747222423553467,0.8978675603866577,0.8978675603866577,0.0,246.1687469482422,223.0,53859.85546875,-0.0,2820.090087890625,1.0,280.3415222167969,283.88873291015625,294.2811889648437,297.6756591796875,293.1499938964844,293.1499938964844,280.6499938964844,35721.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466765522956848,1.0,0.0,0.0,3.625479936599731,3.625503540039064,8.770498993726505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.4248046875,0.0,1503.9884033203125,1895.4371337890625,0.0,3832.97314453125,0.8996256589889526,1.0,0.0,3.0,1.0,0.0
12413880,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.7026110887527466,0.2739284932613373,0.2514301240444183,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.872645914554596,0.539590060710907,0.5146234631538391,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8898850083351135,0.5733336210250854,0.4025792181491852,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.7638919949531555,0.357382982969284,0.3432729840278625,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.6591954231262207,0.2274655848741531,1.0481643676757812,285.2522277832031,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2357788085937,285.2540588378906,1.0,0.618939220905304,1.0,1.0,0.0,1.0,-3.0739691257476807,3.0739614963531494,7.5983070928486995e-06,2.3747222423553467,0.8978675603866577,0.8978675603866577,0.0,246.1687469482422,223.0,53859.85546875,-0.0,2820.090087890625,1.0,280.3415222167969,283.88873291015625,294.2811889648437,297.6756591796875,293.1499938964844,293.1499938964844,280.6499938964844,35721.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466765522956848,1.0,0.0,0.0,3.625479936599731,3.625503540039064,8.770498993726505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.4248046875,0.0,1503.9884033203125,1895.4371337890625,0.0,3832.97314453125,0.8996256589889526,1.0,0.0,3.0,1.0,0.0
12413940,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7139015793800354,0.2756339013576507,0.2524130940437317,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8853088021278381,0.5403178930282593,0.5147197246551514,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.9055854082107544,0.5789508819580078,0.4060320854187011,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7757275104522705,0.3593001365661621,0.3445011675357818,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.670005738735199,0.2291839569807052,1.0531303882598877,285.4488525390625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2579345703125,285.4505615234375,1.0,0.6136283874511719,1.0,1.0,0.0,1.0,-3.0868616104125977,3.0868539810180664,7.661917152290698e-06,2.3845739364624023,0.9061285257339478,0.9061285257339478,0.0,233.850326538086,211.0,52818.578125,0.0,2781.1357421875,1.0,280.6416320800781,284.1014709472656,294.2974548339844,297.6259460449219,293.1499938964844,293.1499938964844,280.3500061035156,35445.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379779100418092,1.0,0.0,0.0,3.6454687118530273,3.6454925537109375,8.867476708473987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.84228515625,0.0,1523.98779296875,1895.4371337890625,0.0,3754.04248046875,0.9039037823677064,1.0,0.0,3.0,1.0,0.0
12414000,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7139015793800354,0.2756339013576507,0.2524130940437317,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8853088021278381,0.5403178930282593,0.5147197246551514,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.9055854082107544,0.5789508819580078,0.4060320854187011,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7757275104522705,0.3593001365661621,0.3445011675357818,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.670005738735199,0.2291839569807052,1.0531303882598877,285.4488525390625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2579345703125,285.4505615234375,1.0,0.6136283874511719,1.0,1.0,0.0,1.0,-3.0868616104125977,3.0868539810180664,7.661917152290698e-06,2.3845739364624023,0.9061285257339478,0.9061285257339478,0.0,233.850326538086,211.0,52818.578125,0.0,2781.1357421875,1.0,280.6416320800781,284.1014709472656,294.2974548339844,297.6259460449219,293.1499938964844,293.1499938964844,280.3500061035156,35445.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379779100418092,1.0,0.0,0.0,3.6454687118530273,3.6454925537109375,8.867476708473987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.84228515625,0.0,1523.98779296875,1895.4371337890625,0.0,3754.04248046875,0.9039037823677064,1.0,0.0,3.0,1.0,0.0
