time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414060,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.7238656282424927,0.2760848701000213,0.2527845501899719,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8977499008178711,0.5394985675811768,0.5140087604522705,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.9223301410675048,0.5827405452728271,0.4087450802326202,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7874895930290222,0.3601361513137817,0.3452051281929016,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.6808619499206543,0.2301996201276779,1.0567407608032229,285.282958984375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2634582519531,285.2816467285156,1.0,0.6081399321556091,1.0,1.0,0.0,1.0,-3.094916343688965,3.0949087142944336,7.70215228840243e-06,2.390878438949585,0.9092387557029724,0.9092387557029724,0.0,222.42579650878903,199.0,54363.4453125,0.0,2736.9111328125,1.0,280.3577575683594,283.9070129394531,294.38311767578125,297.8757629394531,293.1499938964844,293.1499938964844,280.04998779296875,35518.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497298002243042,1.0,0.0,0.0,3.6641650199890137,3.664189100265503,8.958666626313061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.69384765625,0.0,1545.3663330078125,1895.4371337890625,0.0,3860.52734375,0.90810889005661,1.0,0.0,3.0,1.0,0.0
12414120,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.7238656282424927,0.2760848701000213,0.2527845501899719,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8977499008178711,0.5394985675811768,0.5140087604522705,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.9223301410675048,0.5827405452728271,0.4087450802326202,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7874895930290222,0.3601361513137817,0.3452051281929016,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.6808619499206543,0.2301996201276779,1.0567407608032229,285.282958984375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2634582519531,285.2816467285156,1.0,0.6081399321556091,1.0,1.0,0.0,1.0,-3.094916343688965,3.0949087142944336,7.70215228840243e-06,2.390878438949585,0.9092387557029724,0.9092387557029724,0.0,222.42579650878903,199.0,54363.4453125,0.0,2736.9111328125,1.0,280.3577575683594,283.9070129394531,294.38311767578125,297.8757629394531,293.1499938964844,293.1499938964844,280.04998779296875,35518.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497298002243042,1.0,0.0,0.0,3.6641650199890137,3.664189100265503,8.958666626313061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.69384765625,0.0,1545.3663330078125,1895.4371337890625,0.0,3860.52734375,0.90810889005661,1.0,0.0,3.0,1.0,0.0
12414180,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7319527864456177,0.275304913520813,0.2519197762012481,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9087839722633362,0.5371478199958801,0.5116961002349854,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9378475546836852,0.5849646925926208,0.4101968109607696,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7977851033210754,0.3597269058227539,0.3446693122386932,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.6903045773506165,0.2302292585372924,1.0559673309326172,285.0902709960937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2528686523437,285.0886535644531,1.0,0.6017686128616333,1.0,1.0,0.0,1.0,-3.0912773609161377,3.0912697315216064,7.684036972932518e-06,2.388061285018921,0.9095310568809508,0.9095310568809508,0.0,212.1215667724609,187.0,55811.90234375,0.0,2675.343017578125,1.0,280.0580444335937,283.6902770996094,294.404052734375,298.00537109375,293.1499938964844,293.1499938964844,279.75,35697.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617493152618408,1.0,0.0,0.0,3.676063060760498,3.6760871410369873,9.016940225592408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.234375,0.0,1560.082275390625,1895.4371337890625,0.0,3968.163818359375,0.9108873605728148,1.0,0.0,3.0,1.0,0.0
12414240,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7319527864456177,0.275304913520813,0.2519197762012481,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9087839722633362,0.5371478199958801,0.5116961002349854,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9378475546836852,0.5849646925926208,0.4101968109607696,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7977851033210754,0.3597269058227539,0.3446693122386932,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.6903045773506165,0.2302292585372924,1.0559673309326172,285.0902709960937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2528686523437,285.0886535644531,1.0,0.6017686128616333,1.0,1.0,0.0,1.0,-3.0912773609161377,3.0912697315216064,7.684036972932518e-06,2.388061285018921,0.9095310568809508,0.9095310568809508,0.0,212.1215667724609,187.0,55811.90234375,0.0,2675.343017578125,1.0,280.0580444335937,283.6902770996094,294.404052734375,298.00537109375,293.1499938964844,293.1499938964844,279.75,35697.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617493152618408,1.0,0.0,0.0,3.676063060760498,3.6760871410369873,9.016940225592408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.234375,0.0,1560.082275390625,1895.4371337890625,0.0,3968.163818359375,0.9108873605728148,1.0,0.0,3.0,1.0,0.0
12414300,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7360022664070129,0.2747061252593994,0.2512790262699127,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9147710204124452,0.5356858372688293,0.5102444291114807,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9456203579902648,0.5858045220375061,0.4107236266136169,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8029559850692749,0.3592579364776611,0.3441297113895416,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6949794888496399,0.2300042510032653,1.0544264316558838,284.94708251953125,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2454833984375,284.9385681152344,1.0,0.5982521772384644,1.0,1.0,0.0,1.0,-3.0868968963623047,3.086889266967773,7.662183634238318e-06,2.384639263153076,0.9081249237060548,0.9081249237060548,0.0,206.98587036132807,187.0,56996.875,0.0,2639.70361328125,1.0,279.800537109375,283.5221252441406,294.4270935058594,298.15606689453125,293.1499938964844,293.1499938964844,279.75,35821.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687778949737548,1.0,0.0,0.0,3.679050922393799,3.679075241088867,9.03160355392174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.6044921875,0.0,1564.3822021484375,1895.4371337890625,0.0,4030.435302734375,0.911605715751648,1.0,0.0,3.0,1.0,0.0
12414360,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7400187849998474,0.2739829123020172,0.2504714429378509,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9209154844284058,0.5340585112571716,0.5085597634315491,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9531832337379456,0.586480975151062,0.411063939332962,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8080487251281738,0.3586356043815613,0.3433943390846252,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6995676159858704,0.2296369969844818,1.0521003007888794,284.89404296875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2367553710937,284.89239501953125,1.0,0.5945053696632385,1.0,1.0,0.0,1.0,-3.080631732940674,3.0806241035461426,7.631001608388033e-06,2.3797528743743896,0.907174587249756,0.907174587249756,0.0,201.89794921875,175.0,57133.02734375,0.0,2600.765869140625,1.0,279.7579040527344,283.472412109375,294.4102783203125,298.09881591796875,293.1499938964844,293.1499938964844,279.45001220703125,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715444445610046,1.0,0.0,0.0,3.679444313049317,3.6794686317443848,9.03353566172882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.16796875,0.0,1565.633544921875,1895.4371337890625,0.0,4054.800048828125,0.911797046661377,1.0,0.0,3.0,1.0,0.0
12414420,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7490089535713196,0.2723745703697204,0.2487179487943649,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.9347182512283324,0.5305793881416321,0.5049899220466614,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.9687004685401917,0.5875949263572693,0.4116098582744598,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.8186414837837219,0.357161670923233,0.3416974246501922,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.7094318866729736,0.2286688089370727,1.0462915897369385,284.6988525390625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2189025878906,284.6972961425781,1.0,0.5864984393119812,1.0,1.0,0.0,1.0,-3.0658679008483887,3.0658602714538574,7.557725439255591e-06,2.3682186603546143,0.9022181034088136,0.9022181034088136,0.0,191.41148376464844,163.0,58341.87109375,0.0,2517.472412109375,1.0,279.4580078125,283.25732421875,294.4169311523437,298.1832580566406,293.1499938964844,293.1499938964844,279.1499938964844,36190.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979668140411377,1.0,0.0,0.0,3.673117637634277,3.6731419563293457,9.002496881294064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.423828125,0.0,1560.47412109375,1895.4371337890625,0.0,4125.83837890625,0.9105569124221802,1.0,0.0,3.0,1.0,0.0
12414480,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7490089535713196,0.2723745703697204,0.2487179487943649,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.9347182512283324,0.5305793881416321,0.5049899220466614,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.9687004685401917,0.5875949263572693,0.4116098582744598,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.8186414837837219,0.357161670923233,0.3416974246501922,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.7094318866729736,0.2286688089370727,1.0462915897369385,284.6988525390625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2189025878906,284.6972961425781,1.0,0.5864984393119812,1.0,1.0,0.0,1.0,-3.0658679008483887,3.0658602714538574,7.557725439255591e-06,2.3682186603546143,0.9022181034088136,0.9022181034088136,0.0,191.41148376464844,163.0,58341.87109375,0.0,2517.472412109375,1.0,279.4580078125,283.25732421875,294.4169311523437,298.1832580566406,293.1499938964844,293.1499938964844,279.1499938964844,36190.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979668140411377,1.0,0.0,0.0,3.673117637634277,3.6731419563293457,9.002496881294064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.423828125,0.0,1560.47412109375,1895.4371337890625,0.0,4125.83837890625,0.9105569124221802,1.0,0.0,3.0,1.0,0.0
12414540,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7595493197441101,0.2706003785133362,0.2467868775129318,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9501914381980896,0.5268698334693909,0.5011666417121887,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.9842063784599304,0.5884386897087097,0.4119455218315124,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.8302543759346008,0.3554596602916717,0.3397483825683594,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.719807505607605,0.2274739891290664,1.0392873287200928,284.5069885253906,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2008056640625,284.505615234375,1.0,0.5779049396514893,1.0,1.0,0.0,1.0,-3.0485916137695312,3.048584222793579,7.472421657439554e-06,2.3547184467315674,0.8947229385375977,0.8947229385375977,0.0,180.61610412597656,166.0,59446.02734375,0.0,2428.648681640625,1.0,279.1581420898437,283.046875,294.4254455566406,298.26324462890625,293.1499938964844,293.1499938964844,279.45001220703125,36477.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866870045661926,1.0,0.0,0.0,3.6561458110809326,3.656170129776001,8.919495826376078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.99267578125,0.0,1543.5938720703125,1895.4371337890625,0.0,4186.5732421875,0.9069565534591676,1.0,0.0,3.0,1.0,0.0
12414600,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7595493197441101,0.2706003785133362,0.2467868775129318,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9501914381980896,0.5268698334693909,0.5011666417121887,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.9842063784599304,0.5884386897087097,0.4119455218315124,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.8302543759346008,0.3554596602916717,0.3397483825683594,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.719807505607605,0.2274739891290664,1.0392873287200928,284.5069885253906,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2008056640625,284.505615234375,1.0,0.5779049396514893,1.0,1.0,0.0,1.0,-3.0485916137695312,3.048584222793579,7.472421657439554e-06,2.3547184467315674,0.8947229385375977,0.8947229385375977,0.0,180.61610412597656,166.0,59446.02734375,0.0,2428.648681640625,1.0,279.1581420898437,283.046875,294.4254455566406,298.26324462890625,293.1499938964844,293.1499938964844,279.45001220703125,36477.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866870045661926,1.0,0.0,0.0,3.6561458110809326,3.656170129776001,8.919495826376078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.99267578125,0.0,1543.5938720703125,1895.4371337890625,0.0,4186.5732421875,0.9069565534591676,1.0,0.0,3.0,1.0,0.0
12414660,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7658332586288452,0.2701088488101959,0.2457494288682937,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.958358883857727,0.5248032212257385,0.4984808564186096,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.992861807346344,0.5912342667579651,0.4132672250270843,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.8369579911231995,0.3549055159091949,0.3386244475841522,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.7254565954208374,0.2270494252443313,1.0350669622421265,284.68731689453125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2002868652344,284.6892395019531,1.0,0.5737019777297974,1.0,1.0,0.0,1.0,-3.039261102676392,3.0392534732818604,7.425854619214078e-06,2.347132444381714,0.8926448225975037,0.8926448225975037,0.0,174.89971923828125,169.0,58075.828125,0.0,2381.679443359375,1.0,279.4421691894531,283.2511291503906,294.3771667480469,298.0574645996094,293.1499938964844,293.1499938964844,279.75,36395.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758350253105164,1.0,0.0,0.0,3.640533685684204,3.640557765960693,8.843484238241217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.19873046875,0.0,1525.611572265625,1895.4371337890625,0.0,4092.41552734375,0.9034457206726074,1.0,0.0,3.0,1.0,0.0
12414720,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7658332586288452,0.2701088488101959,0.2457494288682937,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.958358883857727,0.5248032212257385,0.4984808564186096,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.992861807346344,0.5912342667579651,0.4132672250270843,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.8369579911231995,0.3549055159091949,0.3386244475841522,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.7254565954208374,0.2270494252443313,1.0350669622421265,284.68731689453125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2002868652344,284.6892395019531,1.0,0.5737019777297974,1.0,1.0,0.0,1.0,-3.039261102676392,3.0392534732818604,7.425854619214078e-06,2.347132444381714,0.8926448225975037,0.8926448225975037,0.0,174.89971923828125,169.0,58075.828125,0.0,2381.679443359375,1.0,279.4421691894531,283.2511291503906,294.3771667480469,298.0574645996094,293.1499938964844,293.1499938964844,279.75,36395.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758350253105164,1.0,0.0,0.0,3.640533685684204,3.640557765960693,8.843484238241217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.19873046875,0.0,1525.611572265625,1895.4371337890625,0.0,4092.41552734375,0.9034457206726074,1.0,0.0,3.0,1.0,0.0
12414780,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.770999014377594,0.2707743942737579,0.2460166960954666,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9640742540359496,0.5242965817451477,0.4975795149803161,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990054368972778,0.5956234931945801,0.4157829880714416,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8421816229820251,0.3555892705917358,0.3388912677764892,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7299144864082336,0.2276082187891006,1.035970687866211,284.8948974609375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.21441650390625,284.8970947265625,1.0,0.5724537968635559,1.0,1.0,0.0,1.0,-3.0429182052612305,3.0429108142852783,7.443213235092115e-06,2.3497354984283447,0.8935862183570862,0.8935862183570862,0.0,171.72975158691406,172.0,56835.33203125,0.0,2371.9853515625,1.0,279.7416381835937,283.4769287109375,294.38336181640625,297.9690246582031,293.1499938964844,293.1499938964844,280.04998779296875,36188.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647654294967652,1.0,0.0,0.0,3.632741689682007,3.632765531539917,8.805668016975687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.01318359375,0.0,1515.4547119140625,1895.4371337890625,0.0,3994.949951171875,0.9015712141990662,1.0,0.0,3.0,1.0,0.0
12414840,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.770999014377594,0.2707743942737579,0.2460166960954666,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9640742540359496,0.5242965817451477,0.4975795149803161,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990054368972778,0.5956234931945801,0.4157829880714416,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8421816229820251,0.3555892705917358,0.3388912677764892,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7299144864082336,0.2276082187891006,1.035970687866211,284.8948974609375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.21441650390625,284.8970947265625,1.0,0.5724537968635559,1.0,1.0,0.0,1.0,-3.0429182052612305,3.0429108142852783,7.443213235092115e-06,2.3497354984283447,0.8935862183570862,0.8935862183570862,0.0,171.72975158691406,172.0,56835.33203125,0.0,2371.9853515625,1.0,279.7416381835937,283.4769287109375,294.38336181640625,297.9690246582031,293.1499938964844,293.1499938964844,280.04998779296875,36188.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647654294967652,1.0,0.0,0.0,3.632741689682007,3.632765531539917,8.805668016975687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.01318359375,0.0,1515.4547119140625,1895.4371337890625,0.0,3994.949951171875,0.9015712141990662,1.0,0.0,3.0,1.0,0.0
12414900,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7724152207374573,0.2713020741939544,0.2463906556367874,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.965286374092102,0.5243285298347473,0.4974733889102936,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.5982163548469543,0.415725439786911,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8435772061347961,0.3561808168888092,0.339331567287445,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7311823964118958,0.2281122952699661,1.0377405881881714,285.0424194335937,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.22393798828125,285.0514221191406,1.0,0.5725509524345398,1.0,1.0,0.0,1.0,-3.0458266735076904,3.045819044113159,7.457331776095088e-06,2.3519320487976074,0.895631730556488,0.895631730556488,0.0,171.17617797851562,172.0,55741.390625,0.0,2374.473876953125,1.0,279.9982604980469,283.6466979980469,294.3717041015625,297.8373413085937,293.1499938964844,293.1499938964844,280.04998779296875,36049.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579605460166932,1.0,0.0,0.0,3.6322250366210938,3.632248878479004,8.803164632809057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.40283203125,0.0,1513.8546142578125,1895.4371337890625,0.0,3934.38525390625,0.9013959765434264,1.0,0.0,3.0,1.0,0.0
12414960,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7735008597373962,0.2719421088695526,0.2469349205493927,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9660105109214784,0.5245243310928345,0.4976121485233307,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9990000128746032,0.6012194752693176,0.4150900244712829,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8446073532104492,0.3569149374961853,0.3399729132652282,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7321832776069641,0.2287486642599105,1.0403238534927368,285.0995178222656,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.23590087890625,285.1014099121094,1.0,0.5730056762695312,1.0,1.0,0.0,1.0,-3.04976224899292,3.049754858016968,7.476427981600864e-06,2.354891777038574,0.897247314453125,0.897247314453125,0.0,171.0006103515625,175.0,55660.86328125,0.0,2380.82763671875,1.0,280.0417175292969,283.6983947753906,294.3995666503906,297.90936279296875,293.1499938964844,293.1499938964844,280.3500061035156,35931.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552745819091796,1.0,0.0,0.0,3.634549617767334,3.634573459625244,8.81443497746659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.98583984375,0.0,1515.537109375,1895.4371337890625,0.0,3910.353271484375,0.901799499988556,1.0,0.0,3.0,1.0,0.0
12415020,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.7748894691467285,0.2733701169490814,0.2481580674648285,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9664552807807922,0.5251591205596924,0.4981177151203155,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9990000128746032,0.6078080534934998,0.4149406552314758,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8458961248397827,0.3586026132106781,0.341480940580368,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.7336379289627075,0.2302506119012832,1.046663522720337,285.2993469238281,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2618713378906,285.3011474609375,1.0,0.5747924447059631,1.0,1.0,0.0,1.0,-3.0610902309417725,3.061082601547241,7.531739356636535e-06,2.363499402999878,0.903537392616272,0.903537392616272,0.0,171.39129638671875,178.0,54560.3984375,0.0,2403.880859375,1.0,280.3416748046875,283.9145202636719,294.41290283203125,297.85333251953125,293.1499938964844,293.1499938964844,280.04998779296875,35659.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467844367027284,1.0,0.0,0.0,3.646520614624024,3.6465446949005127,8.872594889908214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.7421875,0.0,1526.7552490234375,1895.4371337890625,0.0,3833.94775390625,0.9042885303497314,1.0,0.0,3.0,1.0,0.0
12415080,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.7748894691467285,0.2733701169490814,0.2481580674648285,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9664552807807922,0.5251591205596924,0.4981177151203155,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9990000128746032,0.6078080534934998,0.4149406552314758,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8458961248397827,0.3586026132106781,0.341480940580368,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.7336379289627075,0.2302506119012832,1.046663522720337,285.2993469238281,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2618713378906,285.3011474609375,1.0,0.5747924447059631,1.0,1.0,0.0,1.0,-3.0610902309417725,3.061082601547241,7.531739356636535e-06,2.363499402999878,0.903537392616272,0.903537392616272,0.0,171.39129638671875,178.0,54560.3984375,0.0,2403.880859375,1.0,280.3416748046875,283.9145202636719,294.41290283203125,297.85333251953125,293.1499938964844,293.1499938964844,280.04998779296875,35659.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467844367027284,1.0,0.0,0.0,3.646520614624024,3.6465446949005127,8.872594889908214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.7421875,0.0,1526.7552490234375,1895.4371337890625,0.0,3833.94775390625,0.9042885303497314,1.0,0.0,3.0,1.0,0.0
12415140,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7737061977386475,0.2735821306705475,0.2487787902355194,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9640106558799744,0.5243069529533386,0.4978690445423126,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.6122979521751404,0.4178613126277923,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8448094129562378,0.3592400550842285,0.34250009059906,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7331658601760864,0.2310810387134552,1.051833987236023,285.1366882324219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2682189941406,285.1356811523437,1.0,0.5772843360900879,1.0,1.0,0.0,1.0,-3.072495460510254,3.0724880695343018,7.587977052025963e-06,2.3723087310791016,0.9047120809555054,0.9047120809555054,0.0,173.04737854003906,181.0,56052.14453125,0.0,2433.855224609375,1.0,280.05780029296875,283.7236633300781,294.4885559082031,298.0906982421875,293.1499938964844,293.1499938964844,279.75,35733.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581368565559388,1.0,0.0,0.0,3.6572012901306152,3.657225370407105,8.924646976993245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.107421875,0.0,1539.1954345703125,1895.4371337890625,0.0,3935.96044921875,0.906699001789093,1.0,0.0,3.0,1.0,0.0
12415200,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7737061977386475,0.2735821306705475,0.2487787902355194,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9640106558799744,0.5243069529533386,0.4978690445423126,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.6122979521751404,0.4178613126277923,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8448094129562378,0.3592400550842285,0.34250009059906,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7331658601760864,0.2310810387134552,1.051833987236023,285.1366882324219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2682189941406,285.1356811523437,1.0,0.5772843360900879,1.0,1.0,0.0,1.0,-3.072495460510254,3.0724880695343018,7.587977052025963e-06,2.3723087310791016,0.9047120809555054,0.9047120809555054,0.0,173.04737854003906,181.0,56052.14453125,0.0,2433.855224609375,1.0,280.05780029296875,283.7236633300781,294.4885559082031,298.0906982421875,293.1499938964844,293.1499938964844,279.75,35733.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581368565559388,1.0,0.0,0.0,3.6572012901306152,3.657225370407105,8.924646976993245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.107421875,0.0,1539.1954345703125,1895.4371337890625,0.0,3935.96044921875,0.906699001789093,1.0,0.0,3.0,1.0,0.0
12415260,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7691096067428589,0.2726367115974426,0.2482407689094543,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.957624077796936,0.5219753980636597,0.496069997549057,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.6139230132102966,0.4243989884853363,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.84051913022995,0.3586723506450653,0.3423124849796295,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7298504710197449,0.230939969420433,1.0526955127716064,284.9521484375,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.25341796875,284.9509582519531,1.0,0.5797709226608276,1.0,1.0,0.0,1.0,-3.0783612728118896,3.0783536434173584,7.61695946494001e-06,2.376830577850342,0.9032132625579834,0.9032132625579834,0.0,175.98529052734375,184.0,57493.890625,0.0,2460.303955078125,1.0,279.7581481933594,283.5142517089844,294.49920654296875,298.2092590332031,293.1499938964844,293.1499938964844,279.45001220703125,35909.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698503017425536,1.0,0.0,0.0,3.661197662353516,3.661221742630005,8.944161891122349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.0166015625,0.0,1544.9842529296875,1895.4371337890625,0.0,4039.8896484375,0.9077059030532836,1.0,0.0,3.0,1.0,0.0
12415320,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7691096067428589,0.2726367115974426,0.2482407689094543,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.957624077796936,0.5219753980636597,0.496069997549057,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.6139230132102966,0.4243989884853363,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.84051913022995,0.3586723506450653,0.3423124849796295,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7298504710197449,0.230939969420433,1.0526955127716064,284.9521484375,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.25341796875,284.9509582519531,1.0,0.5797709226608276,1.0,1.0,0.0,1.0,-3.0783612728118896,3.0783536434173584,7.61695946494001e-06,2.376830577850342,0.9032132625579834,0.9032132625579834,0.0,175.98529052734375,184.0,57493.890625,0.0,2460.303955078125,1.0,279.7581481933594,283.5142517089844,294.49920654296875,298.2092590332031,293.1499938964844,293.1499938964844,279.45001220703125,35909.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698503017425536,1.0,0.0,0.0,3.661197662353516,3.661221742630005,8.944161891122349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.0166015625,0.0,1544.9842529296875,1895.4371337890625,0.0,4039.8896484375,0.9077059030532836,1.0,0.0,3.0,1.0,0.0
12415380,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7622582912445068,0.2711146473884582,0.2471441775560379,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9480592608451844,0.5188965797424316,0.4934960305690765,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.9975576400756836,0.6137048602104187,0.4295682609081268,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8339672684669495,0.3574324250221252,0.3414454758167267,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7243611812591553,0.2301477789878845,1.0505788326263428,284.7640075683594,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2287292480469,284.7624206542969,1.0,0.5818235278129578,1.0,1.0,0.0,1.0,-3.0765867233276367,3.076579093933105,7.608407031511888e-06,2.3755552768707275,0.8991857171058655,0.8991857171058655,0.0,179.96841430664062,187.0,58787.6640625,0.0,2477.854248046875,1.0,279.4581604003906,283.3036804199219,294.4931335449219,298.29107666015625,293.1499938964844,293.1499938964844,279.75,36137.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797540903091432,1.0,0.0,0.0,3.656795263290405,3.6568195819854736,8.922665415411757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.29443359375,0.0,1541.7716064453125,1895.4371337890625,0.0,4126.58544921875,0.9068722128868104,1.0,0.0,3.0,1.0,0.0
12415440,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7622582912445068,0.2711146473884582,0.2471441775560379,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9480592608451844,0.5188965797424316,0.4934960305690765,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.9975576400756836,0.6137048602104187,0.4295682609081268,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8339672684669495,0.3574324250221252,0.3414454758167267,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7243611812591553,0.2301477789878845,1.0505788326263428,284.7640075683594,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2287292480469,284.7624206542969,1.0,0.5818235278129578,1.0,1.0,0.0,1.0,-3.0765867233276367,3.076579093933105,7.608407031511888e-06,2.3755552768707275,0.8991857171058655,0.8991857171058655,0.0,179.96841430664062,187.0,58787.6640625,0.0,2477.854248046875,1.0,279.4581604003906,283.3036804199219,294.4931335449219,298.29107666015625,293.1499938964844,293.1499938964844,279.75,36137.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797540903091432,1.0,0.0,0.0,3.656795263290405,3.6568195819854736,8.922665415411757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.29443359375,0.0,1541.7716064453125,1895.4371337890625,0.0,4126.58544921875,0.9068722128868104,1.0,0.0,3.0,1.0,0.0
12415500,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7585819959640503,0.2706622779369354,0.2466182112693786,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9426916241645812,0.5177459120750427,0.492234468460083,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.994575023651123,0.6143839359283447,0.4297381043434143,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.830371081829071,0.3570514917373657,0.340991199016571,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.72122722864151,0.229854017496109,1.0491634607315063,284.8851013183594,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.222412109375,284.89276123046875,1.0,0.5825475454330444,1.0,1.0,0.0,1.0,-3.072391986846924,3.0723843574523926,7.587387244711863e-06,2.3721959590911865,0.89990234375,0.89990234375,0.0,182.1385498046875,187.0,57609.80078125,0.0,2481.301513671875,1.0,279.7015075683594,283.4515686035156,294.42919921875,298.05682373046875,293.1499938964844,293.1499938964844,279.75,36094.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739955067634584,1.0,0.0,0.0,3.6547000408172607,3.65472412109375,8.912442694963829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.98095703125,0.0,1539.110595703125,1895.4371337890625,0.0,4076.31396484375,0.9064289927482604,1.0,0.0,3.0,1.0,0.0
12415560,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7565027475357056,0.2706206738948822,0.2464917153120041,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.939333438873291,0.5171178579330444,0.491509348154068,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9930779337882996,0.6158440113067627,0.4305773079395294,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8282790780067444,0.357063740491867,0.3409103155136108,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7193707823753357,0.2298410981893539,1.0488547086715698,284.9315185546875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2228698730469,284.9327697753906,1.0,0.5833660960197449,1.0,1.0,0.0,1.0,-3.071901798248291,3.07189416885376,7.584675131511176e-06,2.3716957569122314,0.9002858400344849,0.9002858400344849,0.0,183.6167755126953,190.0,57435.2421875,0.0,2488.12646484375,1.0,279.7423400878906,283.4957275390625,294.4241943359375,298.0697937011719,293.1499938964844,293.1499938964844,279.45001220703125,36037.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707717895507812,1.0,0.0,0.0,3.654585838317871,3.65460991859436,8.911886197893182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.994140625,0.0,1538.5596923828125,1895.4371337890625,0.0,4048.003662109375,0.9063388109207152,1.0,0.0,3.0,1.0,0.0
12415620,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.7521796226501465,0.2698007524013519,0.2461144775152206,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.93233460187912,0.5149813890457153,0.4899319112300873,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9898386001586914,0.6175874471664429,0.4321599006652832,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8239915370941162,0.3565092384815216,0.3407221436500549,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.7155670523643494,0.2294766008853912,1.0484451055526731,284.7592163085937,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2147827148437,284.7577819824219,1.0,0.5850191712379456,1.0,1.0,0.0,1.0,-3.0707430839538574,3.070735454559326,7.5790258051711135e-06,2.370831251144409,0.8963581323623657,0.8963581323623657,0.0,186.7287139892578,193.0,58619.40234375,0.0,2502.2294921875,1.0,279.45782470703125,283.30145263671875,294.4696350097656,298.2451477050781,293.1499938964844,293.1499938964844,279.75,36205.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978806734085083,1.0,0.0,0.0,3.647824048995972,3.647847890853882,8.878938047018892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4501953125,0.0,1532.2835693359375,1895.4371337890625,0.0,4118.34228515625,0.9049181938171388,1.0,0.0,3.0,1.0,0.0
12415680,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.7521796226501465,0.2698007524013519,0.2461144775152206,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.93233460187912,0.5149813890457153,0.4899319112300873,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9898386001586914,0.6175874471664429,0.4321599006652832,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8239915370941162,0.3565092384815216,0.3407221436500549,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.7155670523643494,0.2294766008853912,1.0484451055526731,284.7592163085937,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2147827148437,284.7577819824219,1.0,0.5850191712379456,1.0,1.0,0.0,1.0,-3.0707430839538574,3.070735454559326,7.5790258051711135e-06,2.370831251144409,0.8963581323623657,0.8963581323623657,0.0,186.7287139892578,193.0,58619.40234375,0.0,2502.2294921875,1.0,279.45782470703125,283.30145263671875,294.4696350097656,298.2451477050781,293.1499938964844,293.1499938964844,279.75,36205.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978806734085083,1.0,0.0,0.0,3.647824048995972,3.647847890853882,8.878938047018892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4501953125,0.0,1532.2835693359375,1895.4371337890625,0.0,4118.34228515625,0.9049181938171388,1.0,0.0,3.0,1.0,0.0
12415740,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7482829093933105,0.2695682942867279,0.2457379251718521,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9258736968040466,0.5135893225669861,0.4883759319782257,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9869257807731628,0.6203579902648926,0.4338191151618957,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8200802803039551,0.3564642667770386,0.3405295312404632,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7120022773742676,0.2294444292783737,1.0479700565338137,284.92779541015625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2151794433594,284.9290466308594,1.0,0.586590588092804,1.0,1.0,0.0,1.0,-3.0696020126342773,3.069594383239746,7.573014045192394e-06,2.36979079246521,0.8974212408065796,0.8974212408065796,0.0,189.633041381836,196.0,57258.71875,0.0,2515.28125,1.0,279.7421264648437,283.4946594238281,294.4077453613281,298.0419311523437,293.1499938964844,293.1499938964844,280.04998779296875,36077.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703710079193116,1.0,0.0,0.0,3.64410400390625,3.6441280841827393,8.860838534019422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.63671875,0.0,1527.19873046875,1895.4371337890625,0.0,4044.475830078125,0.9040253162384032,1.0,0.0,3.0,1.0,0.0
12415800,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7482829093933105,0.2695682942867279,0.2457379251718521,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9258736968040466,0.5135893225669861,0.4883759319782257,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9869257807731628,0.6203579902648926,0.4338191151618957,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8200802803039551,0.3564642667770386,0.3405295312404632,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7120022773742676,0.2294444292783737,1.0479700565338137,284.92779541015625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2151794433594,284.9290466308594,1.0,0.586590588092804,1.0,1.0,0.0,1.0,-3.0696020126342773,3.069594383239746,7.573014045192394e-06,2.36979079246521,0.8974212408065796,0.8974212408065796,0.0,189.633041381836,196.0,57258.71875,0.0,2515.28125,1.0,279.7421264648437,283.4946594238281,294.4077453613281,298.0419311523437,293.1499938964844,293.1499938964844,280.04998779296875,36077.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703710079193116,1.0,0.0,0.0,3.64410400390625,3.6441280841827393,8.860838534019422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.63671875,0.0,1527.19873046875,1895.4371337890625,0.0,4044.475830078125,0.9040253162384032,1.0,0.0,3.0,1.0,0.0
12415860,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7468525767326355,0.2702301144599914,0.2462314814329147,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9227117300033568,0.5133582949638367,0.4880005717277527,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9863954782485962,0.6243451833724976,0.4364658892154693,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8185482621192932,0.3573431670665741,0.3412346839904785,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7106881737709045,0.2301405668258667,1.050655484199524,285.1152038574219,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2266540527344,285.11651611328125,1.0,0.5887161493301392,1.0,1.0,0.0,1.0,-3.0769948959350586,3.076987266540528,7.609332442370942e-06,2.375413179397583,0.9011713862419128,0.9011713862419128,0.0,191.5841827392578,199.0,55945.01953125,0.0,2539.6171875,1.0,280.041748046875,283.70379638671875,294.3849792480469,297.9242858886719,293.1499938964844,293.1499938964844,279.75,35867.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609655141830444,1.0,0.0,0.0,3.648386240005493,3.6484103202819824,8.881675626071228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5869140625,0.0,1530.3818359375,1895.4371337890625,0.0,3961.187744140625,0.9048436284065248,1.0,0.0,3.0,1.0,0.0
