time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415920,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7468525767326355,0.2702301144599914,0.2462314814329147,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9227117300033568,0.5133582949638367,0.4880005717277527,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9863954782485962,0.6243451833724976,0.4364658892154693,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8185482621192932,0.3573431670665741,0.3412346839904785,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7106881737709045,0.2301405668258667,1.050655484199524,285.1152038574219,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2266540527344,285.11651611328125,1.0,0.5887161493301392,1.0,1.0,0.0,1.0,-3.0769948959350586,3.076987266540528,7.609332442370942e-06,2.375413179397583,0.9011713862419128,0.9011713862419128,0.0,191.5841827392578,199.0,55945.01953125,0.0,2539.6171875,1.0,280.041748046875,283.70379638671875,294.3849792480469,297.9242858886719,293.1499938964844,293.1499938964844,279.75,35867.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609655141830444,1.0,0.0,0.0,3.648386240005493,3.6484103202819824,8.881675626071228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5869140625,0.0,1530.3818359375,1895.4371337890625,0.0,3961.187744140625,0.9048436284065248,1.0,0.0,3.0,1.0,0.0
12415980,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7440775036811829,0.2699038982391357,0.2463919222354889,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.917732298374176,0.5119466185569763,0.487233430147171,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.984231173992157,0.6264712810516357,0.4384857416152954,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8157206773757935,0.3574186861515045,0.3417422771453857,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7082410454750061,0.2303690761327743,1.053223967552185,284.9388427734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22332763671875,284.9371032714844,1.0,0.5910384058952332,1.0,1.0,0.0,1.0,-3.082404136657715,3.082396507263184,7.636517693754286e-06,2.3797590732574463,0.8996223211288452,0.8996223211288452,0.0,194.428955078125,202.0,57174.7109375,0.0,2564.930419921875,1.0,279.7578125,283.5053100585937,294.43212890625,298.1169738769531,293.1499938964844,293.1499938964844,280.04998779296875,35986.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97111976146698,1.0,0.0,0.0,3.649765491485596,3.649789571762085,8.888392244443821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.13671875,0.0,1532.8037109375,1895.4371337890625,0.0,4051.06494140625,0.9052045941352844,1.0,0.0,3.0,1.0,0.0
12416040,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7440775036811829,0.2699038982391357,0.2463919222354889,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.917732298374176,0.5119466185569763,0.487233430147171,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.984231173992157,0.6264712810516357,0.4384857416152954,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8157206773757935,0.3574186861515045,0.3417422771453857,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7082410454750061,0.2303690761327743,1.053223967552185,284.9388427734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22332763671875,284.9371032714844,1.0,0.5910384058952332,1.0,1.0,0.0,1.0,-3.082404136657715,3.082396507263184,7.636517693754286e-06,2.3797590732574463,0.8996223211288452,0.8996223211288452,0.0,194.428955078125,202.0,57174.7109375,0.0,2564.930419921875,1.0,279.7578125,283.5053100585937,294.43212890625,298.1169738769531,293.1499938964844,293.1499938964844,280.04998779296875,35986.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97111976146698,1.0,0.0,0.0,3.649765491485596,3.649789571762085,8.888392244443821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.13671875,0.0,1532.8037109375,1895.4371337890625,0.0,4051.06494140625,0.9052045941352844,1.0,0.0,3.0,1.0,0.0
12416100,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7419307231903076,0.2697360813617706,0.246177539229393,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9142696857452391,0.511232316493988,0.4864658713340759,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9822764992713928,0.6275485754013062,0.4391072392463684,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8135129809379578,0.3574045598506927,0.341692566871643,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7062349915504456,0.2304176390171051,1.0534827709197998,285.0558166503906,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22137451171875,285.0630798339844,1.0,0.5920439958572388,1.0,1.0,0.0,1.0,-3.0822196006774902,3.082211971282959,7.635552719875704e-06,2.3795957565307617,0.9014374017715454,0.9014374017715454,0.0,196.2094116210937,202.0,55993.02734375,0.0,2573.939697265625,1.0,280.0013122558594,283.649658203125,294.3667297363281,297.892578125,293.1499938964844,293.1499938964844,280.04998779296875,35917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662678241729736,1.0,0.0,0.0,3.651172399520874,3.6511964797973633,8.895246423890057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.96044921875,0.0,1533.8529052734375,1895.4371337890625,0.0,4008.2568359375,0.905522644519806,1.0,0.0,3.0,1.0,0.0
12416160,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7406215071678162,0.2698634266853332,0.246244415640831,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9119510054588318,0.5108845233917236,0.4860655963420868,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9812199473381042,0.6290588974952698,0.4400895833969116,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8121086359024048,0.3576559424400329,0.3418870270252228,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7049939036369324,0.230651780962944,1.0544509887695312,285.0964660644531,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2235717773437,285.0971984863281,1.0,0.5931305289268494,1.0,1.0,0.0,1.0,-3.084393262863159,3.084385633468628,7.646242011105642e-06,2.3812386989593506,0.9028640389442444,0.9028640389442444,0.0,197.586181640625,205.0,55799.375,0.0,2585.377685546875,1.0,280.04229736328125,283.6891784667969,294.3533630371094,297.9006042480469,293.1499938964844,293.1499938964844,279.75,35844.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638705849647522,1.0,0.0,0.0,3.654770851135254,3.654794931411743,8.912788302950503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5341796875,0.0,1537.3204345703125,1895.4371337890625,0.0,3987.0126953125,0.9062499403953552,1.0,0.0,3.0,1.0,0.0
12416220,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7370943427085876,0.2691769599914551,0.2460466176271438,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9062675833702089,0.5090474486351013,0.4848474860191345,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9778978228569032,0.6303871870040894,0.4414933025836944,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8083184957504272,0.3573316037654876,0.341991513967514,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.70166015625,0.2305694818496704,1.055620789527893,284.9091796875,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2149963378906,284.90704345703125,1.0,0.5952043533325195,1.0,1.0,0.0,1.0,-3.085921049118042,3.0859134197235107,7.654241926502436e-06,2.3825948238372803,0.900840938091278,0.900840938091278,0.0,200.8925628662109,208.0,56923.6328125,0.0,2605.72802734375,1.0,279.7577819824219,283.4830322265625,294.3758544921875,298.05194091796875,293.1499938964844,293.1499938964844,279.45001220703125,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735406041145324,1.0,0.0,0.0,3.655832290649414,3.6558563709259033,8.917966169974534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.6396484375,0.0,1539.6361083984375,1895.4371337890625,0.0,4072.326171875,0.906564474105835,1.0,0.0,3.0,1.0,0.0
12416280,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7370943427085876,0.2691769599914551,0.2460466176271438,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9062675833702089,0.5090474486351013,0.4848474860191345,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9778978228569032,0.6303871870040894,0.4414933025836944,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8083184957504272,0.3573316037654876,0.341991513967514,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.70166015625,0.2305694818496704,1.055620789527893,284.9091796875,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2149963378906,284.90704345703125,1.0,0.5952043533325195,1.0,1.0,0.0,1.0,-3.085921049118042,3.0859134197235107,7.654241926502436e-06,2.3825948238372803,0.900840938091278,0.900840938091278,0.0,200.8925628662109,208.0,56923.6328125,0.0,2605.72802734375,1.0,279.7577819824219,283.4830322265625,294.3758544921875,298.05194091796875,293.1499938964844,293.1499938964844,279.45001220703125,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735406041145324,1.0,0.0,0.0,3.655832290649414,3.6558563709259033,8.917966169974534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.6396484375,0.0,1539.6361083984375,1895.4371337890625,0.0,4072.326171875,0.906564474105835,1.0,0.0,3.0,1.0,0.0
12416340,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.7315466403961182,0.2675102353096008,0.2449076920747757,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.8984789252281189,0.5059838891029358,0.4823971390724182,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.9720141291618348,0.6301769018173218,0.4416964948177337,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8022047281265259,0.3560076355934143,0.3411324322223663,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.696228563785553,0.2297038286924362,1.0534095764160156,284.69647216796875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.195068359375,284.69403076171875,1.0,0.5966248512268066,1.0,1.0,0.0,1.0,-3.078167676925659,3.078160047531128,7.616173206770327e-06,2.3767528533935547,0.8957490921020508,0.8957490921020508,0.0,205.14678955078125,211.0,57909.453125,0.0,2613.065185546875,1.0,279.4582214355469,283.25665283203125,294.3453674316406,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36242.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837494492530824,1.0,0.0,0.0,3.6476449966430655,3.647668838500977,8.878066637407755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.03369140625,0.0,1532.361328125,1895.4371337890625,0.0,4161.2294921875,0.9048953652381896,1.0,0.0,3.0,1.0,0.0
12416400,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.7315466403961182,0.2675102353096008,0.2449076920747757,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.8984789252281189,0.5059838891029358,0.4823971390724182,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.9720141291618348,0.6301769018173218,0.4416964948177337,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8022047281265259,0.3560076355934143,0.3411324322223663,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.696228563785553,0.2297038286924362,1.0534095764160156,284.69647216796875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.195068359375,284.69403076171875,1.0,0.5966248512268066,1.0,1.0,0.0,1.0,-3.078167676925659,3.078160047531128,7.616173206770327e-06,2.3767528533935547,0.8957490921020508,0.8957490921020508,0.0,205.14678955078125,211.0,57909.453125,0.0,2613.065185546875,1.0,279.4582214355469,283.25665283203125,294.3453674316406,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36242.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837494492530824,1.0,0.0,0.0,3.6476449966430655,3.647668838500977,8.878066637407755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.03369140625,0.0,1532.361328125,1895.4371337890625,0.0,4161.2294921875,0.9048953652381896,1.0,0.0,3.0,1.0,0.0
12416460,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7270544171333313,0.2665687799453735,0.243936151266098,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8921312689781189,0.5038349628448486,0.4801682531833648,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9673336148262024,0.6313022375106812,0.4422271847724914,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7971467971801758,0.3552230596542358,0.3403016924858093,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.6916143894195557,0.2290605306625366,1.050595760345459,284.8431091308594,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.18658447265625,284.8435363769531,1.0,0.5976912975311279,1.0,1.0,0.0,1.0,-3.0705676078796387,3.0705599784851074,7.578490112791769e-06,2.37083387374878,0.8955323100090027,0.8955323100090027,0.0,208.655502319336,214.0,56298.2109375,-0.0,2616.759033203125,1.0,279.7421264648437,283.4357604980469,294.2397155761719,297.82745361328125,293.1499938964844,293.1499938964844,280.04998779296875,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745444059371948,1.0,0.0,0.0,3.640843152999878,3.640867233276367,8.844987746670085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.53466796875,0.0,1524.221435546875,1895.4371337890625,0.0,4081.12255859375,0.9033493399620056,1.0,0.0,3.0,1.0,0.0
12416520,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7270544171333313,0.2665687799453735,0.243936151266098,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8921312689781189,0.5038349628448486,0.4801682531833648,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9673336148262024,0.6313022375106812,0.4422271847724914,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7971467971801758,0.3552230596542358,0.3403016924858093,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.6916143894195557,0.2290605306625366,1.050595760345459,284.8431091308594,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.18658447265625,284.8435363769531,1.0,0.5976912975311279,1.0,1.0,0.0,1.0,-3.0705676078796387,3.0705599784851074,7.578490112791769e-06,2.37083387374878,0.8955323100090027,0.8955323100090027,0.0,208.655502319336,214.0,56298.2109375,-0.0,2616.759033203125,1.0,279.7421264648437,283.4357604980469,294.2397155761719,297.82745361328125,293.1499938964844,293.1499938964844,280.04998779296875,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745444059371948,1.0,0.0,0.0,3.640843152999878,3.640867233276367,8.844987746670085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.53466796875,0.0,1524.221435546875,1895.4371337890625,0.0,4081.12255859375,0.9033493399620056,1.0,0.0,3.0,1.0,0.0
12416580,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7246047258377075,0.2664175033569336,0.243755891919136,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8883129954338074,0.5027477145195007,0.4790472984313965,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9651454091072084,0.6335836052894592,0.4437342882156372,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7943212389945984,0.3552196025848388,0.3402418494224548,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6889681816101074,0.2289360910654068,1.0499777793884275,285.0115966796875,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1888122558594,285.0121765136719,1.0,0.5990623235702515,1.0,1.0,0.0,1.0,-3.0699944496154785,3.0699870586395264,7.575687959615607e-06,2.370402574539185,0.8977717757225037,0.8977717757225037,0.0,211.12461853027344,217.0,54753.94140625,-0.0,2628.58642578125,1.0,280.04168701171875,283.63397216796875,294.1911315917969,297.6649780273437,293.1499938964844,293.1499938964844,280.3500061035156,35989.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635599255561828,1.0,0.0,0.0,3.6406564712524414,3.64068055152893,8.844081094139256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.04296875,0.0,1522.718994140625,1895.4371337890625,0.0,3984.25537109375,0.9031948447227478,1.0,0.0,3.0,1.0,0.0
12416640,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7246047258377075,0.2664175033569336,0.243755891919136,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8883129954338074,0.5027477145195007,0.4790472984313965,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9651454091072084,0.6335836052894592,0.4437342882156372,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7943212389945984,0.3552196025848388,0.3402418494224548,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6889681816101074,0.2289360910654068,1.0499777793884275,285.0115966796875,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1888122558594,285.0121765136719,1.0,0.5990623235702515,1.0,1.0,0.0,1.0,-3.0699944496154785,3.0699870586395264,7.575687959615607e-06,2.370402574539185,0.8977717757225037,0.8977717757225037,0.0,211.12461853027344,217.0,54753.94140625,-0.0,2628.58642578125,1.0,280.04168701171875,283.63397216796875,294.1911315917969,297.6649780273437,293.1499938964844,293.1499938964844,280.3500061035156,35989.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635599255561828,1.0,0.0,0.0,3.6406564712524414,3.64068055152893,8.844081094139256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.04296875,0.0,1522.718994140625,1895.4371337890625,0.0,3984.25537109375,0.9031948447227478,1.0,0.0,3.0,1.0,0.0
12416700,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7236098051071167,0.266468346118927,0.2437877655029297,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.886692225933075,0.5023898482322693,0.4786746203899383,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9642879366874696,0.6348652243614197,0.4445904195308685,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7931786179542542,0.3553704023361206,0.3403647840023041,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.6879079341888428,0.2289934754371643,1.050222873687744,285.1403503417969,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1913146972656,285.1478271484375,1.0,0.5998808145523071,1.0,1.0,0.0,1.0,-3.0710549354553223,3.071047306060791,7.58099395170575e-06,2.371251344680786,0.9002828598022461,0.9002828598022461,0.0,212.30197143554688,217.0,53510.359375,-0.0,2636.81298828125,1.0,280.2984924316406,283.7911071777344,294.1540222167969,297.49822998046875,293.1499938964844,293.1499938964844,280.3500061035156,35874.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563769102096558,1.0,0.0,0.0,3.643288373947144,3.6433122158050537,8.856872000251315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.33349609375,0.0,1524.77392578125,1895.4371337890625,0.0,3920.22412109375,0.9037386178970336,1.0,0.0,3.0,1.0,0.0
12416760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7228589057922363,0.2666040658950805,0.2439427375793457,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8853645920753479,0.5021512508392334,0.4784781038761139,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.9637184143066406,0.6362392902374268,0.4455839097499847,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7923058867454529,0.355621188879013,0.3406243324279785,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.6871044635772705,0.2291333675384521,1.050947904586792,285.179931640625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1949462890625,285.180419921875,1.0,0.6008110642433167,1.0,1.0,0.0,1.0,-3.0733816623687744,3.073374032974243,7.592564543301705e-06,2.3730809688568115,0.9022579789161682,0.9022579789161682,0.0,213.39407348632807,220.0,53295.5390625,-0.0,2647.06201171875,1.0,280.3418273925781,283.8312683105469,294.1590270996094,297.5368957519531,293.1499938964844,293.1499938964844,280.04998779296875,35779.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532399773597716,1.0,0.0,0.0,3.64827561378479,3.6482996940612793,8.881137318894616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.6591796875,0.0,1529.6048583984375,1895.4371337890625,0.0,3892.103271484375,0.904756486415863,1.0,0.0,3.0,1.0,0.0
12416820,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7194486856460571,0.265549898147583,0.243528351187706,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8805172443389893,0.5000737905502319,0.4771744608879089,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.959982454776764,0.6367069482803345,0.4465211629867553,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7885828018188477,0.3549298346042633,0.3404992818832397,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6837341785430908,0.2285899519920349,1.0504828691482544,284.9845275878906,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1846618652344,284.98199462890625,1.0,0.6024880409240723,1.0,1.0,0.0,1.0,-3.0717484951019287,3.071740865707397,7.585136700072326e-06,2.372087478637696,0.9011902809143066,0.9011902809143066,0.0,216.75112915039065,223.0,54393.39453125,-0.0,2661.464599609375,1.0,280.05780029296875,283.6212158203125,294.19842529296875,297.7121887207031,293.1499938964844,293.1499938964844,279.75,35910.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96316796541214,1.0,0.0,0.0,3.6525237560272217,3.652547836303711,8.901831733965082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.6533203125,0.0,1535.3104248046875,1895.4371337890625,0.0,3980.774658203125,0.905766785144806,1.0,0.0,3.0,1.0,0.0
12416880,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7194486856460571,0.265549898147583,0.243528351187706,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8805172443389893,0.5000737905502319,0.4771744608879089,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.959982454776764,0.6367069482803345,0.4465211629867553,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7885828018188477,0.3549298346042633,0.3404992818832397,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6837341785430908,0.2285899519920349,1.0504828691482544,284.9845275878906,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1846618652344,284.98199462890625,1.0,0.6024880409240723,1.0,1.0,0.0,1.0,-3.0717484951019287,3.071740865707397,7.585136700072326e-06,2.372087478637696,0.9011902809143066,0.9011902809143066,0.0,216.75112915039065,223.0,54393.39453125,-0.0,2661.464599609375,1.0,280.05780029296875,283.6212158203125,294.19842529296875,297.7121887207031,293.1499938964844,293.1499938964844,279.75,35910.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96316796541214,1.0,0.0,0.0,3.6525237560272217,3.652547836303711,8.901831733965082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.6533203125,0.0,1535.3104248046875,1895.4371337890625,0.0,3980.774658203125,0.905766785144806,1.0,0.0,3.0,1.0,0.0
12416940,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7133659720420837,0.2632483839988708,0.2418910413980484,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.8729041814804077,0.4964396059513092,0.4742751121520996,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.9528824090957642,0.635267972946167,0.4459423124790191,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7822251915931702,0.3529434204101562,0.3390992879867553,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.6778460741043091,0.2270112931728363,1.045441508293152,284.7630920410156,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1602783203125,284.7602844238281,1.0,0.6033271551132202,1.0,1.0,0.0,1.0,-3.057865619659424,3.0578579902648926,7.517166068282677e-06,2.3615505695343018,0.8969292044639587,0.8969292044639587,0.0,221.34600830078125,226.0,55372.15625,-0.0,2658.44921875,1.0,279.7582092285156,283.3905944824219,294.1758728027344,297.7687072753906,293.1499938964844,293.1499938964844,280.04998779296875,36150.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735239148139954,1.0,0.0,0.0,3.647776126861572,3.6478002071380615,8.878705557435751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.74658203125,0.0,1531.8194580078125,1895.4371337890625,0.0,4072.18017578125,0.9048608541488647,1.0,0.0,3.0,1.0,0.0
12417000,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7133659720420837,0.2632483839988708,0.2418910413980484,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.8729041814804077,0.4964396059513092,0.4742751121520996,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.9528824090957642,0.635267972946167,0.4459423124790191,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7822251915931702,0.3529434204101562,0.3390992879867553,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.6778460741043091,0.2270112931728363,1.045441508293152,284.7630920410156,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1602783203125,284.7602844238281,1.0,0.6033271551132202,1.0,1.0,0.0,1.0,-3.057865619659424,3.0578579902648926,7.517166068282677e-06,2.3615505695343018,0.8969292044639587,0.8969292044639587,0.0,221.34600830078125,226.0,55372.15625,-0.0,2658.44921875,1.0,279.7582092285156,283.3905944824219,294.1758728027344,297.7687072753906,293.1499938964844,293.1499938964844,280.04998779296875,36150.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735239148139954,1.0,0.0,0.0,3.647776126861572,3.6478002071380615,8.878705557435751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.74658203125,0.0,1531.8194580078125,1895.4371337890625,0.0,4072.18017578125,0.9048608541488647,1.0,0.0,3.0,1.0,0.0
12417060,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7079929113388062,0.2617103159427643,0.2403696924448013,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8665579557418823,0.4937071204185486,0.4714943468570709,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9470881223678588,0.6352071166038513,0.4456374943256378,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7768690586090088,0.3515044152736664,0.3376431763172149,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6726910471916199,0.2256752550601959,1.039466142654419,284.9022521972656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1476135253906,284.90240478515625,1.0,0.6036795377731323,1.0,1.0,0.0,1.0,-3.0433833599090576,3.043375968933105,7.445977189490804e-06,2.3503007888793945,0.8974484801292419,0.8974484801292419,0.0,225.09141540527344,229.0,53768.66796875,-0.0,2649.865234375,1.0,280.0421447753906,283.56658935546875,294.075927734375,297.50225830078125,293.1499938964844,293.1499938964844,280.3500061035156,36072.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632554650306702,1.0,0.0,0.0,3.6443588733673096,3.644382953643799,8.862078288984776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.283203125,0.0,1527.44580078125,1895.4371337890625,0.0,3981.5517578125,0.9040719270706176,1.0,0.0,3.0,1.0,0.0
12417120,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7079929113388062,0.2617103159427643,0.2403696924448013,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8665579557418823,0.4937071204185486,0.4714943468570709,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9470881223678588,0.6352071166038513,0.4456374943256378,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7768690586090088,0.3515044152736664,0.3376431763172149,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6726910471916199,0.2256752550601959,1.039466142654419,284.9022521972656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1476135253906,284.90240478515625,1.0,0.6036795377731323,1.0,1.0,0.0,1.0,-3.0433833599090576,3.043375968933105,7.445977189490804e-06,2.3503007888793945,0.8974484801292419,0.8974484801292419,0.0,225.09141540527344,229.0,53768.66796875,-0.0,2649.865234375,1.0,280.0421447753906,283.56658935546875,294.075927734375,297.50225830078125,293.1499938964844,293.1499938964844,280.3500061035156,36072.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632554650306702,1.0,0.0,0.0,3.6443588733673096,3.644382953643799,8.862078288984776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.283203125,0.0,1527.44580078125,1895.4371337890625,0.0,3981.5517578125,0.9040719270706176,1.0,0.0,3.0,1.0,0.0
12417180,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7049932479858398,0.2611188888549804,0.2397753596305847,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8628413081169128,0.4921654760837555,0.4699307382106781,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9443092942237854,0.636477530002594,0.4464287459850311,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7739074230194092,0.35098597407341,0.3370809257030487,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6697172522544861,0.2250158637762069,1.0363450050354004,285.0649108886719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473999023437,285.06524658203125,1.0,0.6043557524681091,1.0,1.0,0.0,1.0,-3.037305355072021,3.0372979640960693,7.416250809910707e-06,2.345600843429565,0.9003574848175049,0.9003574848175049,0.0,227.53707885742188,232.0,52237.22265625,-0.0,2650.802490234375,1.0,280.3417358398437,283.7627258300781,294.0354309082031,297.3487854003906,293.1499938964844,293.1499938964844,280.04998779296875,35905.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510804414749146,1.0,0.0,0.0,3.647324562072754,3.647348642349243,8.876507422428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.916015625,0.0,1529.4869384765625,1895.4371337890625,0.0,3872.6904296875,0.9046266674995422,1.0,0.0,3.0,1.0,0.0
12417240,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7049932479858398,0.2611188888549804,0.2397753596305847,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8628413081169128,0.4921654760837555,0.4699307382106781,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9443092942237854,0.636477530002594,0.4464287459850311,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7739074230194092,0.35098597407341,0.3370809257030487,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6697172522544861,0.2250158637762069,1.0363450050354004,285.0649108886719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473999023437,285.06524658203125,1.0,0.6043557524681091,1.0,1.0,0.0,1.0,-3.037305355072021,3.0372979640960693,7.416250809910707e-06,2.345600843429565,0.9003574848175049,0.9003574848175049,0.0,227.53707885742188,232.0,52237.22265625,-0.0,2650.802490234375,1.0,280.3417358398437,283.7627258300781,294.0354309082031,297.3487854003906,293.1499938964844,293.1499938964844,280.04998779296875,35905.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510804414749146,1.0,0.0,0.0,3.647324562072754,3.647348642349243,8.876507422428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.916015625,0.0,1529.4869384765625,1895.4371337890625,0.0,3872.6904296875,0.9046266674995422,1.0,0.0,3.0,1.0,0.0
12417300,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7035192847251892,0.2605470716953277,0.2395187467336654,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8610213398933411,0.4910736083984375,0.4692173302173614,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.942862629890442,0.6365156173706055,0.4467910826206207,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.772477924823761,0.3505146503448486,0.3368760049343109,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6683171987533569,0.2245771735906601,1.035190224647522,284.92889404296875,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1439514160156,284.9197692871094,1.0,0.604798436164856,1.0,1.0,0.0,1.0,-3.0349459648132324,3.0349385738372803,7.404990356008056e-06,2.3438875675201416,0.8989198803901672,0.8989198803901672,0.0,228.8308258056641,232.0,53249.765625,-0.0,2652.93896484375,1.0,280.0986633300781,283.6062316894531,294.09002685546875,297.5583190917969,293.1499938964844,293.1499938964844,280.04998779296875,35977.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567248821258544,1.0,0.0,0.0,3.6478984355926514,3.6479225158691406,8.879301276465412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.041015625,0.0,1530.662841796875,1895.4371337890625,0.0,3923.337890625,0.9047502279281616,1.0,0.0,3.0,1.0,0.0
12417360,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7010575532913208,0.2595592141151428,0.2388625591993332,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8582519292831421,0.4894758462905884,0.4679926633834839,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9401257634162904,0.6358551979064941,0.4465855956077575,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7701681852340698,0.3496493399143219,0.3362978994846344,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6661320328712463,0.2238579541444778,1.0328961610794067,284.8663024902344,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.13531494140625,284.8636779785156,1.0,0.6050914525985718,1.0,1.0,0.0,1.0,-3.02899169921875,3.028984308242798,7.376241683232365e-06,2.339407205581665,0.8976923823356628,0.8976923823356628,0.0,230.6615600585937,235.0,53258.08203125,-0.0,2650.906005859375,1.0,280.0577087402344,283.552978515625,294.0819396972656,297.5235900878906,293.1499938964844,293.1499938964844,280.3500061035156,36063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959890842437744,1.0,0.0,0.0,3.6459364891052246,3.645960330963135,8.869752150530985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.97607421875,0.0,1529.128173828125,1895.4371337890625,0.0,3951.61279296875,0.9043967127799988,1.0,0.0,3.0,1.0,0.0
12417420,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6965437531471252,0.2582464814186096,0.2376146465539932,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8532102108001709,0.487077385187149,0.4656208455562591,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9352149367332458,0.6356669664382935,0.4462998509407043,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7659282684326172,0.348429411649704,0.3351172506809234,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6620501279830933,0.2227231711149215,1.0279697179794312,285.0069580078125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.126953125,285.0070495605469,1.0,0.6055245399475098,1.0,1.0,0.0,1.0,-3.016948699951172,3.01694130897522,7.317677955143154e-06,2.330095052719116,0.8996220231056213,0.8996220231056213,0.0,233.9863739013672,238.0,51727.63671875,-0.0,2644.864501953125,1.0,280.3421325683594,283.7303466796875,293.9986877441406,297.29315185546875,293.1499938964844,293.1499938964844,280.6499938964844,35952.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502328634262084,1.0,0.0,0.0,3.6469919681549072,3.6470158100128174,8.874888521859248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.466796875,0.0,1529.468994140625,1895.4371337890625,0.0,3865.059814453125,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12417480,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6965437531471252,0.2582464814186096,0.2376146465539932,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8532102108001709,0.487077385187149,0.4656208455562591,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9352149367332458,0.6356669664382935,0.4462998509407043,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7659282684326172,0.348429411649704,0.3351172506809234,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6620501279830933,0.2227231711149215,1.0279697179794312,285.0069580078125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.126953125,285.0070495605469,1.0,0.6055245399475098,1.0,1.0,0.0,1.0,-3.016948699951172,3.01694130897522,7.317677955143154e-06,2.330095052719116,0.8996220231056213,0.8996220231056213,0.0,233.9863739013672,238.0,51727.63671875,-0.0,2644.864501953125,1.0,280.3421325683594,283.7303466796875,293.9986877441406,297.29315185546875,293.1499938964844,293.1499938964844,280.6499938964844,35952.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502328634262084,1.0,0.0,0.0,3.6469919681549072,3.6470158100128174,8.874888521859248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.466796875,0.0,1529.468994140625,1895.4371337890625,0.0,3865.059814453125,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12417540,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.6937532424926758,0.2576694190502167,0.2370682209730148,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8498746752738953,0.4855979084968567,0.464163988828659,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.9323840141296388,0.6364929676055908,0.4468200206756592,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7632388472557068,0.3478923141956329,0.334582507610321,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.6593964099884033,0.2221023291349411,1.0251799821853638,285.1678161621094,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12774658203125,285.1680603027344,1.0,0.6062512397766113,1.0,1.0,0.0,1.0,-3.0111639499664307,3.0111567974090576,7.289690074685495e-06,2.325647354125977,0.9038923978805542,0.9038923978805542,0.0,236.4522247314453,226.0,50239.9296875,-0.0,2646.43212890625,1.0,280.64178466796875,283.9251708984375,293.9606018066406,297.1484375,293.1499938964844,293.1499938964844,280.3500061035156,35771.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382997155189514,1.0,0.0,0.0,3.654962062835693,3.654985904693604,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.330078125,0.0,1536.982177734375,1895.4371337890625,0.0,3756.97314453125,0.906243622303009,1.0,0.0,3.0,1.0,0.0
12417600,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.6937532424926758,0.2576694190502167,0.2370682209730148,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8498746752738953,0.4855979084968567,0.464163988828659,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.9323840141296388,0.6364929676055908,0.4468200206756592,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7632388472557068,0.3478923141956329,0.334582507610321,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.6593964099884033,0.2221023291349411,1.0251799821853638,285.1678161621094,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12774658203125,285.1680603027344,1.0,0.6062512397766113,1.0,1.0,0.0,1.0,-3.0111639499664307,3.0111567974090576,7.289690074685495e-06,2.325647354125977,0.9038923978805542,0.9038923978805542,0.0,236.4522247314453,226.0,50239.9296875,-0.0,2646.43212890625,1.0,280.64178466796875,283.9251708984375,293.9606018066406,297.1484375,293.1499938964844,293.1499938964844,280.3500061035156,35771.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382997155189514,1.0,0.0,0.0,3.654962062835693,3.654985904693604,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.330078125,0.0,1536.982177734375,1895.4371337890625,0.0,3756.97314453125,0.906243622303009,1.0,0.0,3.0,1.0,0.0
12417660,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.6948514580726624,0.2560737729072571,0.235890120267868,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.851158082485199,0.4828829169273376,0.4619655013084411,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9354829788208008,0.635331928730011,0.4464327394962311,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7647780179977417,0.3464454710483551,0.3334604501724243,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6604836583137512,0.220913678407669,1.020457744598389,284.9635925292969,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1163635253906,284.96063232421875,1.0,0.6025933027267456,1.0,1.0,0.0,1.0,-2.999630212783813,2.9996230602264404,7.234584245452424e-06,2.317009687423706,0.902490735054016,0.902490735054016,0.0,233.17776489257807,214.0,51264.171875,-0.0,2607.582763671875,1.0,280.3577575683594,283.7108459472656,294.0108337402344,297.3277893066406,293.1499938964844,293.1499938964844,280.04998779296875,35921.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478626251220704,1.0,0.0,0.0,3.658876180648804,3.658900260925293,8.932823334362183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.294921875,0.0,1542.4765625,1895.4371337890625,0.0,3843.686767578125,0.9071927666664124,1.0,0.0,3.0,1.0,0.0
12417720,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.6948514580726624,0.2560737729072571,0.235890120267868,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.851158082485199,0.4828829169273376,0.4619655013084411,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9354829788208008,0.635331928730011,0.4464327394962311,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7647780179977417,0.3464454710483551,0.3334604501724243,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6604836583137512,0.220913678407669,1.020457744598389,284.9635925292969,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1163635253906,284.96063232421875,1.0,0.6025933027267456,1.0,1.0,0.0,1.0,-2.999630212783813,2.9996230602264404,7.234584245452424e-06,2.317009687423706,0.902490735054016,0.902490735054016,0.0,233.17776489257807,214.0,51264.171875,-0.0,2607.582763671875,1.0,280.3577575683594,283.7108459472656,294.0108337402344,297.3277893066406,293.1499938964844,293.1499938964844,280.04998779296875,35921.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478626251220704,1.0,0.0,0.0,3.658876180648804,3.658900260925293,8.932823334362183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.294921875,0.0,1542.4765625,1895.4371337890625,0.0,3843.686767578125,0.9071927666664124,1.0,0.0,3.0,1.0,0.0
