time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417780,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.6966038942337036,0.2533820569515228,0.2334910780191421,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.8536600470542908,0.4787558019161224,0.4581726193428039,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9401230216026306,0.6322987079620361,0.444453477859497,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7673456072807312,0.3438440561294555,0.3310496211051941,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.6623467803001404,0.2188597470521927,1.0111982822418213,284.7324523925781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0940856933594,284.7291564941406,1.0,0.5960844159126282,1.0,1.0,0.0,1.0,-2.9757890701293945,2.975781917572021,7.120409463823307e-06,2.2987537384033203,0.8977577686309814,0.8977577686309814,0.0,227.1847076416016,202.0,52154.35546875,-0.0,2532.082275390625,1.0,280.05816650390625,283.4750061035156,293.99578857421875,297.38726806640625,293.1499938964844,293.1499938964844,280.3500061035156,36178.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583256840705872,1.0,0.0,0.0,3.6531381607055664,3.653162240982056,8.904827382139047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.09716796875,0.0,1537.9996337890625,1895.4371337890625,0.0,3937.64697265625,0.9060770273208618,1.0,0.0,3.0,1.0,0.0
12417840,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.6966038942337036,0.2533820569515228,0.2334910780191421,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.8536600470542908,0.4787558019161224,0.4581726193428039,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9401230216026306,0.6322987079620361,0.444453477859497,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7673456072807312,0.3438440561294555,0.3310496211051941,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.6623467803001404,0.2188597470521927,1.0111982822418213,284.7324523925781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0940856933594,284.7291564941406,1.0,0.5960844159126282,1.0,1.0,0.0,1.0,-2.9757890701293945,2.975781917572021,7.120409463823307e-06,2.2987537384033203,0.8977577686309814,0.8977577686309814,0.0,227.1847076416016,202.0,52154.35546875,-0.0,2532.082275390625,1.0,280.05816650390625,283.4750061035156,293.99578857421875,297.38726806640625,293.1499938964844,293.1499938964844,280.3500061035156,36178.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583256840705872,1.0,0.0,0.0,3.6531381607055664,3.653162240982056,8.904827382139047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.09716796875,0.0,1537.9996337890625,1895.4371337890625,0.0,3937.64697265625,0.9060770273208618,1.0,0.0,3.0,1.0,0.0
12417900,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6981726288795471,0.2522628009319305,0.2321755290031433,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8557358384132385,0.4769369661808014,0.4561038315296173,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9435195326805116,0.6312037110328674,0.4433416724205017,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.769350528717041,0.3426816165447235,0.3296637237071991,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6638526320457458,0.2178840190172195,1.0057430267333984,284.8355407714844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0860900878906,284.84210205078125,1.0,0.5920951962471008,1.0,1.0,0.0,1.0,-2.962156295776367,2.962149381637573,7.055236437736312e-06,2.28818678855896,0.8979606032371521,0.8979606032371521,0.0,223.24588012695312,202.0,50828.91796875,-0.0,2486.815673828125,1.0,280.3013916015625,283.6136474609375,293.9135437011719,297.130615234375,293.1499938964844,293.1499938964844,280.3500061035156,36154.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514343738555908,1.0,0.0,0.0,3.649808406829834,3.6498324871063232,8.888601996659418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.44384765625,0.0,1534.10791015625,1895.4371337890625,0.0,3875.874755859375,0.9053711891174316,1.0,0.0,3.0,1.0,0.0
12417960,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.701137363910675,0.2515331208705902,0.2312181442975998,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8592568039894104,0.4755786061286926,0.4544852972030639,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.948728322982788,0.630729615688324,0.4427252411842346,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7726799845695496,0.3418657183647156,0.3285912275314331,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6665181517601013,0.217150330543518,1.0011838674545288,284.86529541015625,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0826721191406,284.8650817871094,1.0,0.587944507598877,1.0,1.0,0.0,1.0,-2.9515438079833984,2.9515368938446045,7.004663075349527e-06,2.2799408435821533,0.8977371454238892,0.8977371454238892,0.0,218.38980102539065,190.0,50489.27734375,-0.0,2442.828125,1.0,280.3423156738281,283.6485900878906,293.89434814453125,297.1174011230469,293.1499938964844,293.1499938964844,280.6499938964844,36115.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467830657958984,1.0,0.0,0.0,3.6481332778930655,3.648157358169556,8.880444397618703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.55908203125,0.0,1531.959716796875,1895.4371337890625,0.0,3833.935302734375,0.9049438834190368,1.0,0.0,3.0,1.0,0.0
12418020,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7097238302230835,0.2507061064243316,0.229902759194374,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8692715167999268,0.4736385345458984,0.4520157873630523,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9621161222457886,0.630687952041626,0.4421932101249695,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7820783853530884,0.3408584296703338,0.3270373344421386,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6743361949920654,0.2161738574504852,0.9941151738166808,285.02313232421875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.08282470703125,285.0233154296875,1.0,0.5794550776481628,1.0,1.0,0.0,1.0,-2.9359827041625977,2.935975790023804,6.930930339876795e-06,2.267890930175781,0.8982365131378174,0.8982365131378174,0.0,207.2646026611328,178.0,48883.7109375,-0.0,2358.802734375,1.0,280.6417541503906,283.8434143066406,293.8544311523437,296.9603576660156,293.1499938964844,293.1499938964844,280.95001220703125,36041.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329055547714232,1.0,0.0,0.0,3.646930456161499,3.646954298019409,8.874588388607663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.546875,0.0,1530.0675048828125,1895.4371337890625,0.0,3707.744873046875,0.9046111702919006,1.0,0.0,3.0,1.0,0.0
12418080,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7097238302230835,0.2507061064243316,0.229902759194374,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8692715167999268,0.4736385345458984,0.4520157873630523,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9621161222457886,0.630687952041626,0.4421932101249695,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7820783853530884,0.3408584296703338,0.3270373344421386,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6743361949920654,0.2161738574504852,0.9941151738166808,285.02313232421875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.08282470703125,285.0233154296875,1.0,0.5794550776481628,1.0,1.0,0.0,1.0,-2.9359827041625977,2.935975790023804,6.930930339876795e-06,2.267890930175781,0.8982365131378174,0.8982365131378174,0.0,207.2646026611328,178.0,48883.7109375,-0.0,2358.802734375,1.0,280.6417541503906,283.8434143066406,293.8544311523437,296.9603576660156,293.1499938964844,293.1499938964844,280.95001220703125,36041.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329055547714232,1.0,0.0,0.0,3.646930456161499,3.646954298019409,8.874588388607663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.546875,0.0,1530.0675048828125,1895.4371337890625,0.0,3707.744873046875,0.9046111702919006,1.0,0.0,3.0,1.0,0.0
12418140,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7202437520027161,0.2503520846366882,0.2290661484003067,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.8824775815010071,0.4723171889781952,0.450198620557785,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.9774178266525269,0.6312734484672546,0.4421754777431488,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.7943610548973083,0.3403771221637726,0.3260232210159302,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.6848536133766174,0.2156566977500915,0.98918354511261,285.18621826171875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0882873535156,285.1865234375,1.0,0.5710006952285767,1.0,1.0,0.0,1.0,-2.925620555877685,2.9256138801574707,6.882147772557801e-06,2.259910821914673,0.8988646268844604,0.8988646268844604,0.0,195.27256774902344,166.0,47337.5078125,-0.0,2280.443603515625,1.0,280.9417419433594,284.04180908203125,293.8314208984375,296.83758544921875,293.1499938964844,293.1499938964844,281.25,35995.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198138117790222,1.0,0.0,0.0,3.6470696926116943,3.647093772888184,8.875266530594672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7509765625,0.0,1529.8780517578125,1895.4371337890625,0.0,3587.440185546875,0.9046112895011902,1.0,0.0,3.0,1.0,0.0
12418200,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7202437520027161,0.2503520846366882,0.2290661484003067,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.8824775815010071,0.4723171889781952,0.450198620557785,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.9774178266525269,0.6312734484672546,0.4421754777431488,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.7943610548973083,0.3403771221637726,0.3260232210159302,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.6848536133766174,0.2156566977500915,0.98918354511261,285.18621826171875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0882873535156,285.1865234375,1.0,0.5710006952285767,1.0,1.0,0.0,1.0,-2.925620555877685,2.9256138801574707,6.882147772557801e-06,2.259910821914673,0.8988646268844604,0.8988646268844604,0.0,195.27256774902344,166.0,47337.5078125,-0.0,2280.443603515625,1.0,280.9417419433594,284.04180908203125,293.8314208984375,296.83758544921875,293.1499938964844,293.1499938964844,281.25,35995.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198138117790222,1.0,0.0,0.0,3.6470696926116943,3.647093772888184,8.875266530594672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7509765625,0.0,1529.8780517578125,1895.4371337890625,0.0,3587.440185546875,0.9046112895011902,1.0,0.0,3.0,1.0,0.0
12418260,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.7321801781654358,0.2502429187297821,0.2284736931324005,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8984643816947937,0.4713462889194488,0.4487436711788177,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9929528832435608,0.6321742534637451,0.442403107881546,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.8089861869812012,0.3401986360549927,0.3253213465213775,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.6976521015167236,0.215422049164772,0.98561692237854,285.3511047363281,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0963134765625,285.3514709472656,1.0,0.5626769661903381,1.0,1.0,0.0,1.0,-2.918300151824951,2.918293237686157,6.847867098258576e-06,2.254307508468628,0.899975597858429,0.899975597858429,0.0,183.03421020507807,154.0,45826.6171875,-0.0,2206.661865234375,1.0,281.24176025390625,284.2411193847656,293.8089599609375,296.7215270996094,293.1499938964844,293.1499938964844,280.95001220703125,35945.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073727130889891,1.0,0.0,0.0,3.649079561233521,3.649103403091431,8.885051556717372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.05517578125,0.0,1531.7352294921875,1895.4371337890625,0.0,3472.205322265625,0.905026376247406,1.0,0.0,3.0,1.0,0.0
12418320,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.7321801781654358,0.2502429187297821,0.2284736931324005,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8984643816947937,0.4713462889194488,0.4487436711788177,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9929528832435608,0.6321742534637451,0.442403107881546,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.8089861869812012,0.3401986360549927,0.3253213465213775,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.6976521015167236,0.215422049164772,0.98561692237854,285.3511047363281,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0963134765625,285.3514709472656,1.0,0.5626769661903381,1.0,1.0,0.0,1.0,-2.918300151824951,2.918293237686157,6.847867098258576e-06,2.254307508468628,0.899975597858429,0.899975597858429,0.0,183.03421020507807,154.0,45826.6171875,-0.0,2206.661865234375,1.0,281.24176025390625,284.2411193847656,293.8089599609375,296.7215270996094,293.1499938964844,293.1499938964844,280.95001220703125,35945.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073727130889891,1.0,0.0,0.0,3.649079561233521,3.649103403091431,8.885051556717372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.05517578125,0.0,1531.7352294921875,1895.4371337890625,0.0,3472.205322265625,0.905026376247406,1.0,0.0,3.0,1.0,0.0
12418380,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7420600056648254,0.2489150166511535,0.2273367345333099,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.912444531917572,0.4689296782016754,0.4466139376163482,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.9990000128746032,0.6315163373947144,0.4339590072631836,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.820627748966217,0.3389333486557007,0.3241548240184784,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7084274291992188,0.2144780308008194,0.9809378385543824,285.14630126953125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0928955078125,285.142822265625,1.0,0.5536640286445618,1.0,1.0,0.0,1.0,-2.897233724594116,2.8972270488739014,6.750300599378534e-06,2.238452196121216,0.8936771154403687,0.8936771154403687,0.0,172.90716552734375,142.0,46694.37890625,-0.0,2120.30029296875,1.0,280.9578552246094,284.0277709960937,293.8659973144531,296.9032287597656,293.1499938964844,293.1499938964844,281.25,36265.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181299805641174,1.0,0.0,0.0,3.6408822536468506,3.6409060955047607,8.845177603689081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6533203125,0.0,1525.029052734375,1895.4371337890625,0.0,3571.890625,0.9033792614936828,1.0,0.0,3.0,1.0,0.0
12418440,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7420600056648254,0.2489150166511535,0.2273367345333099,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.912444531917572,0.4689296782016754,0.4466139376163482,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.9990000128746032,0.6315163373947144,0.4339590072631836,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.820627748966217,0.3389333486557007,0.3241548240184784,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7084274291992188,0.2144780308008194,0.9809378385543824,285.14630126953125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0928955078125,285.142822265625,1.0,0.5536640286445618,1.0,1.0,0.0,1.0,-2.897233724594116,2.8972270488739014,6.750300599378534e-06,2.238452196121216,0.8936771154403687,0.8936771154403687,0.0,172.90716552734375,142.0,46694.37890625,-0.0,2120.30029296875,1.0,280.9578552246094,284.0277709960937,293.8659973144531,296.9032287597656,293.1499938964844,293.1499938964844,281.25,36265.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181299805641174,1.0,0.0,0.0,3.6408822536468506,3.6409060955047607,8.845177603689081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6533203125,0.0,1525.029052734375,1895.4371337890625,0.0,3571.890625,0.9033792614936828,1.0,0.0,3.0,1.0,0.0
12418500,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.7458755373954773,0.2481463253498077,0.2264134883880615,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.91834956407547,0.4675991535186767,0.4450962245464325,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.9990000128746032,0.6324124336242676,0.425217866897583,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.8250959515571594,0.3381600975990295,0.3232058882713318,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.7124754190444946,0.2138656973838806,0.9773387908935548,285.246826171875,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.093017578125,285.25341796875,1.0,0.5484617352485657,1.0,1.0,0.0,1.0,-2.8783233165740967,2.878316640853882,6.662519808742218e-06,2.2238645553588867,0.8922759294509888,0.8922759294509888,0.0,168.50259399414062,142.0,45317.84375,-0.0,2066.806396484375,1.0,281.2010192871094,284.1651306152344,293.78729248046875,296.6631774902344,293.1499938964844,293.1499938964844,281.25,36308.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115949273109436,1.0,0.0,0.0,3.634267568588257,3.634291410446167,8.81306675637461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.27978515625,0.0,1518.0361328125,1895.4371337890625,0.0,3511.399658203125,0.90198415517807,1.0,0.0,3.0,1.0,0.0
12418560,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.7507608532905579,0.2476344108581543,0.2257226407527923,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.925788938999176,0.4665851891040802,0.443880945444107,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9990000128746032,0.6346223950386047,0.4153272807598114,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.8305498957633972,0.3376083374023437,0.3224545121192932,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.7172374129295349,0.2133954465389251,0.9742475152015686,285.2738037109375,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0992126464844,285.2731628417969,1.0,0.543012261390686,1.0,1.0,0.0,1.0,-2.859525203704834,2.859518527984619,6.575761744898045e-06,2.2093327045440674,0.8900040984153748,0.8900040984153748,0.0,163.71189880371094,130.0,44886.75,-0.0,2012.2530517578125,1.0,281.2421875,284.1982421875,293.7660522460937,296.64703369140625,293.1499938964844,293.1499938964844,281.54998779296875,36348.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90685772895813,1.0,0.0,0.0,3.6277997493743896,3.6278235912323,8.781726137385704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.22802734375,0.0,1511.2025146484375,1895.4371337890625,0.0,3467.419677734375,0.9005371928215027,1.0,0.0,3.0,1.0,0.0
12418620,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.7633280754089355,0.2470046281814575,0.2247137576341629,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.9441933035850524,0.4650849401950836,0.4419646263122558,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9990000128746032,0.6417877078056335,0.3929658234119415,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.8441528081893921,0.3368856012821197,0.3213079273700714,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.7285870909690857,0.2127554416656494,0.969262719154358,285.4207763671875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.12908935546875,285.4202880859375,1.0,0.5315461754798889,1.0,1.0,0.0,1.0,-2.821763277053833,2.8217568397521973,6.403210136340931e-06,2.1801459789276123,0.8867806792259216,0.8867806792259216,0.0,153.42950439453125,133.0,43037.13671875,-0.0,1901.4813232421875,1.0,281.5415344238281,284.3863220214844,293.7132873535156,296.46710205078125,293.1499938964844,293.1499938964844,281.8500061035156,36371.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908161520957947,1.0,0.0,0.0,3.614013910293579,3.61403751373291,8.715111334822723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.36572265625,0.0,1496.2532958984375,1895.4371337890625,0.0,3317.83935546875,0.8974800705909729,1.0,0.0,3.0,1.0,0.0
12418680,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.7633280754089355,0.2470046281814575,0.2247137576341629,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.9441933035850524,0.4650849401950836,0.4419646263122558,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9990000128746032,0.6417877078056335,0.3929658234119415,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.8441528081893921,0.3368856012821197,0.3213079273700714,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.7285870909690857,0.2127554416656494,0.969262719154358,285.4207763671875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.12908935546875,285.4202880859375,1.0,0.5315461754798889,1.0,1.0,0.0,1.0,-2.821763277053833,2.8217568397521973,6.403210136340931e-06,2.1801459789276123,0.8867806792259216,0.8867806792259216,0.0,153.42950439453125,133.0,43037.13671875,-0.0,1901.4813232421875,1.0,281.5415344238281,284.3863220214844,293.7132873535156,296.46710205078125,293.1499938964844,293.1499938964844,281.8500061035156,36371.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908161520957947,1.0,0.0,0.0,3.614013910293579,3.61403751373291,8.715111334822723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.36572265625,0.0,1496.2532958984375,1895.4371337890625,0.0,3317.83935546875,0.8974800705909729,1.0,0.0,3.0,1.0,0.0
12418740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.772311270236969,0.2467106431722641,0.2241807132959365,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.9562331438064576,0.4640520811080932,0.4406877756118774,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784912109375,0.9990000128746032,0.6502662301063538,0.3785624206066131,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.8538098931312561,0.3365324735641479,0.3206843137741089,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.7364165186882019,0.2124866396188736,0.9666491746902466,285.5784606933594,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1698913574219,285.5787658691406,1.0,0.5248312950134277,1.0,1.0,0.0,1.0,-2.798365592956543,2.7983593940734863,6.296973424468888e-06,2.161844491958618,0.8840320110321045,0.8840320110321045,0.0,147.10015869140625,151.0,41328.25390625,-0.0,1834.42431640625,1.0,281.8414001464844,284.5825500488281,293.6800537109375,296.32177734375,293.1499938964844,293.1499938964844,282.1499938964844,36362.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742081522941589,1.0,0.0,0.0,3.600451707839966,3.600475311279297,8.649823826090142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.58642578125,0.0,1481.4124755859375,1895.4371337890625,0.0,3162.281005859375,0.8944514989852905,1.0,0.0,3.0,1.0,0.0
12418800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.772311270236969,0.2467106431722641,0.2241807132959365,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.9562331438064576,0.4640520811080932,0.4406877756118774,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784912109375,0.9990000128746032,0.6502662301063538,0.3785624206066131,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.8538098931312561,0.3365324735641479,0.3206843137741089,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.7364165186882019,0.2124866396188736,0.9666491746902466,285.5784606933594,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1698913574219,285.5787658691406,1.0,0.5248312950134277,1.0,1.0,0.0,1.0,-2.798365592956543,2.7983593940734863,6.296973424468888e-06,2.161844491958618,0.8840320110321045,0.8840320110321045,0.0,147.10015869140625,151.0,41328.25390625,-0.0,1834.42431640625,1.0,281.8414001464844,284.5825500488281,293.6800537109375,296.32177734375,293.1499938964844,293.1499938964844,282.1499938964844,36362.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742081522941589,1.0,0.0,0.0,3.600451707839966,3.600475311279297,8.649823826090142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.58642578125,0.0,1481.4124755859375,1895.4371337890625,0.0,3162.281005859375,0.8944514989852905,1.0,0.0,3.0,1.0,0.0
12418860,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.7703195214271545,0.2466547191143036,0.2241195887327194,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.9531421661376952,0.4633325636386871,0.4399837553501129,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.9990000128746032,0.6565490365028381,0.381371796131134,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.851682722568512,0.3364525437355041,0.3205877840518951,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.734719455242157,0.2124894261360168,0.9665879607200624,285.7553405761719,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.198974609375,285.7567443847656,1.0,0.5264666080474854,1.0,1.0,0.0,1.0,-2.8006033897399902,2.8005969524383545,6.306474460870959e-06,2.1633100509643555,0.8821055293083191,0.8821055293083191,0.0,148.2168731689453,169.0,39858.21484375,-0.0,1843.2545166015625,1.0,282.14129638671875,284.7924499511719,293.6538391113281,296.1992492675781,293.1499938964844,293.1499938964844,282.45001220703125,36314.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584284782409668,1.0,0.0,0.0,3.588517904281616,3.588541507720948,8.592579092692176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.00830078125,0.0,1468.1519775390625,1895.4371337890625,0.0,3014.2666015625,0.8917610049247742,1.0,0.0,3.0,1.0,0.0
12418920,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.7703195214271545,0.2466547191143036,0.2241195887327194,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.9531421661376952,0.4633325636386871,0.4399837553501129,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.9990000128746032,0.6565490365028381,0.381371796131134,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.851682722568512,0.3364525437355041,0.3205877840518951,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.734719455242157,0.2124894261360168,0.9665879607200624,285.7553405761719,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.198974609375,285.7567443847656,1.0,0.5264666080474854,1.0,1.0,0.0,1.0,-2.8006033897399902,2.8005969524383545,6.306474460870959e-06,2.1633100509643555,0.8821055293083191,0.8821055293083191,0.0,148.2168731689453,169.0,39858.21484375,-0.0,1843.2545166015625,1.0,282.14129638671875,284.7924499511719,293.6538391113281,296.1992492675781,293.1499938964844,293.1499938964844,282.45001220703125,36314.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584284782409668,1.0,0.0,0.0,3.588517904281616,3.588541507720948,8.592579092692176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.00830078125,0.0,1468.1519775390625,1895.4371337890625,0.0,3014.2666015625,0.8917610049247742,1.0,0.0,3.0,1.0,0.0
12418980,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7607240080833435,0.2467527836561203,0.2243910282850265,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.9391531348228456,0.4628276526927948,0.4396885931491852,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.9990000128746032,0.6589775681495667,0.396479070186615,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.8414214849472046,0.3365715742111206,0.3208817541599273,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.7263196110725403,0.2126067280769348,0.9681012630462646,285.94586181640625,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2059936523437,285.9477233886719,1.0,0.5336024165153503,1.0,1.0,0.0,1.0,-2.820889472961426,2.82088303565979,6.398106506821932e-06,2.178952217102051,0.8811984062194824,0.8811984062194824,0.0,154.7308807373047,187.0,38546.24609375,-0.0,1906.3963623046875,1.0,282.4411926269531,285.01092529296875,293.6298522949219,296.0924377441406,293.1499938964844,293.1499938964844,282.75,36233.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441580533981323,1.0,0.0,0.0,3.579589605331421,3.579612970352173,8.549874905838806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.40234375,0.0,1457.9453125,1895.4371337890625,0.0,2880.587646484375,0.8897146582603455,1.0,0.0,3.0,1.0,0.0
12419040,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7607240080833435,0.2467527836561203,0.2243910282850265,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.9391531348228456,0.4628276526927948,0.4396885931491852,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.9990000128746032,0.6589775681495667,0.396479070186615,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.8414214849472046,0.3365715742111206,0.3208817541599273,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.7263196110725403,0.2126067280769348,0.9681012630462646,285.94586181640625,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2059936523437,285.9477233886719,1.0,0.5336024165153503,1.0,1.0,0.0,1.0,-2.820889472961426,2.82088303565979,6.398106506821932e-06,2.178952217102051,0.8811984062194824,0.8811984062194824,0.0,154.7308807373047,187.0,38546.24609375,-0.0,1906.3963623046875,1.0,282.4411926269531,285.01092529296875,293.6298522949219,296.0924377441406,293.1499938964844,293.1499938964844,282.75,36233.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441580533981323,1.0,0.0,0.0,3.579589605331421,3.579612970352173,8.549874905838806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.40234375,0.0,1457.9453125,1895.4371337890625,0.0,2880.587646484375,0.8897146582603455,1.0,0.0,3.0,1.0,0.0
12419100,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.7543126344680786,0.2468237429857254,0.2245857268571853,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.929412007331848,0.4626136720180511,0.4396136999130249,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.9990000128746032,0.6588682532310486,0.4072324335575104,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.8345691561698914,0.3366705477237701,0.3211096525192261,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.7205216884613037,0.212662011384964,0.9690969586372375,286.085205078125,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2019958496094,286.09490966796875,1.0,0.5386435985565186,1.0,1.0,0.0,1.0,-2.835423707962036,2.8354172706604004,6.464261787186842e-06,2.190203666687012,0.8816466331481934,0.8816466331481934,0.0,159.5129852294922,187.0,37431.88671875,-0.0,1952.712890625,1.0,282.6967468261719,285.1781311035156,293.5926513671875,295.944091796875,293.1499938964844,293.1499938964844,282.75,36171.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352533578872681,1.0,0.0,0.0,3.576323986053467,3.5763473510742188,8.534282187611097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.3408203125,0.0,1453.9898681640625,1895.4371337890625,0.0,2797.401123046875,0.8889789581298828,1.0,0.0,3.0,1.0,0.0
12419160,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.7475640773773193,0.2469484806060791,0.2248865664005279,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.9189305901527404,0.4624718725681305,0.4396768510341644,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.9990000128746032,0.6580536365509033,0.4193515181541443,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.827265202999115,0.336830586194992,0.3214520812034607,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7140733003616333,0.2127364724874496,0.9703892469406128,286.14166259765625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.1948547363281,286.1436767578125,1.0,0.5444298386573792,1.0,1.0,0.0,1.0,-2.8523879051208496,2.8523812294006348,6.541927632497391e-06,2.203345537185669,0.881349503993988,0.881349503993988,0.0,165.0643768310547,190.0,37312.58203125,-0.0,2007.188232421875,1.0,282.7412414550781,285.2320251464844,293.60333251953125,295.99053955078125,293.1499938964844,293.1499938964844,283.04998779296875,36129.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311434984207153,1.0,0.0,0.0,3.574514389038086,3.574537754058838,8.525647672286141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.10400390625,0.0,1451.7427978515625,1895.4371337890625,0.0,2759.09326171875,0.8885096907615662,1.0,0.0,3.0,1.0,0.0
12419220,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7385077476501465,0.2471756041049957,0.2253602445125579,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.9050524830818176,0.4621984958648681,0.4396915733814239,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.9990000128746032,0.6554861068725586,0.4368488490581512,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298034667969,0.8172257542610168,0.3371520340442657,0.3220323026180267,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3292236328125,0.7045508027076721,0.2128159701824188,0.9721760749816896,286.3299865722656,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1762084960937,286.3314208984375,1.0,0.5524344444274902,1.0,1.0,0.0,1.0,-2.8768651485443115,2.8768584728240967,6.655412107647862e-06,2.2225775718688965,0.882428765296936,0.882428765296936,0.0,173.35311889648438,193.0,36009.12890625,-0.0,2088.212890625,1.0,283.0411071777344,285.4460754394531,293.5718688964844,295.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,36019.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186651468276978,1.0,0.0,0.0,3.5736172199249268,3.5736405849456787,8.521368499714299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2060546875,0.0,1449.9783935546875,1895.4371337890625,0.0,2643.20703125,0.8862295746803284,1.0,0.0,3.0,1.0,0.0
12419280,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7385077476501465,0.2471756041049957,0.2253602445125579,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.9050524830818176,0.4621984958648681,0.4396915733814239,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.9990000128746032,0.6554861068725586,0.4368488490581512,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298034667969,0.8172257542610168,0.3371520340442657,0.3220323026180267,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3292236328125,0.7045508027076721,0.2128159701824188,0.9721760749816896,286.3299865722656,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1762084960937,286.3314208984375,1.0,0.5524344444274902,1.0,1.0,0.0,1.0,-2.8768651485443115,2.8768584728240967,6.655412107647862e-06,2.2225775718688965,0.882428765296936,0.882428765296936,0.0,173.35311889648438,193.0,36009.12890625,-0.0,2088.212890625,1.0,283.0411071777344,285.4460754394531,293.5718688964844,295.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,36019.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186651468276978,1.0,0.0,0.0,3.5736172199249268,3.5736405849456787,8.521368499714299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2060546875,0.0,1449.9783935546875,1895.4371337890625,0.0,2643.20703125,0.8862295746803284,1.0,0.0,3.0,1.0,0.0
12419340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.7316641807556152,0.2470248192548751,0.225568488240242,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.8952369689941406,0.4615218937397003,0.4394259750843048,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.9990000128746032,0.6523647904396057,0.4506143629550934,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39923095703125,0.8093605637550354,0.3371386528015136,0.322370171546936,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.6970316171646118,0.2126302719116211,0.972872257232666,286.3992919921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1556091308594,286.399658203125,1.0,0.558716893196106,1.0,1.0,0.0,1.0,-2.8945915699005127,2.894584894180298,6.738148385920795e-06,2.2364792823791504,0.8819680213928223,0.8819680213928223,0.0,180.02981567382812,196.0,35427.72265625,-0.0,2151.026123046875,1.0,283.1468200683594,285.528076171875,293.5692138671875,295.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,35653.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150508999824524,1.0,0.0,0.0,3.5539143085479736,3.5539374351501465,8.427663829024823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.85498046875,0.0,1426.351318359375,1895.4371337890625,0.0,2609.782470703125,0.8802011609077454,1.0,0.0,3.0,1.0,0.0
12419400,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.7316641807556152,0.2470248192548751,0.225568488240242,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.8952369689941406,0.4615218937397003,0.4394259750843048,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.9990000128746032,0.6523647904396057,0.4506143629550934,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39923095703125,0.8093605637550354,0.3371386528015136,0.322370171546936,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.6970316171646118,0.2126302719116211,0.972872257232666,286.3992919921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1556091308594,286.399658203125,1.0,0.558716893196106,1.0,1.0,0.0,1.0,-2.8945915699005127,2.894584894180298,6.738148385920795e-06,2.2364792823791504,0.8819680213928223,0.8819680213928223,0.0,180.02981567382812,196.0,35427.72265625,-0.0,2151.026123046875,1.0,283.1468200683594,285.528076171875,293.5692138671875,295.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,35653.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150508999824524,1.0,0.0,0.0,3.5539143085479736,3.5539374351501465,8.427663829024823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.85498046875,0.0,1426.351318359375,1895.4371337890625,0.0,2609.782470703125,0.8802011609077454,1.0,0.0,3.0,1.0,0.0
12419460,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7238242626190186,0.2462713420391082,0.2252971827983856,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8843955397605896,0.4601786434650421,0.4386080503463745,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.9940624833106996,0.6488245129585266,0.4547604620456695,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021911621094,0.8000308275222778,0.3365344405174255,0.3222261667251587,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6884779930114746,0.2120005339384079,0.9718979597091676,286.4021301269531,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.13525390625,286.40155029296875,1.0,0.5631586909294128,1.0,1.0,0.0,1.0,-2.896815776824951,2.8968091011047363,6.749511157977395e-06,2.238642930984497,0.8795599341392517,0.8795599341392517,0.0,187.0721893310547,199.0,35110.9609375,-0.0,2189.692626953125,1.0,283.14990234375,285.5385131835937,293.55279541015625,295.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,35049.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816498875617981,1.0,0.0,0.0,3.513536214828491,3.5135586261749268,8.237248607656511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.64794921875,0.0,1379.7332763671875,1895.4371337890625,0.0,2623.1650390625,0.8701915740966797,1.0,0.0,3.0,1.0,0.0
12419520,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7238242626190186,0.2462713420391082,0.2252971827983856,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8843955397605896,0.4601786434650421,0.4386080503463745,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.9940624833106996,0.6488245129585266,0.4547604620456695,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021911621094,0.8000308275222778,0.3365344405174255,0.3222261667251587,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6884779930114746,0.2120005339384079,0.9718979597091676,286.4021301269531,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.13525390625,286.40155029296875,1.0,0.5631586909294128,1.0,1.0,0.0,1.0,-2.896815776824951,2.8968091011047363,6.749511157977395e-06,2.238642930984497,0.8795599341392517,0.8795599341392517,0.0,187.0721893310547,199.0,35110.9609375,-0.0,2189.692626953125,1.0,283.14990234375,285.5385131835937,293.55279541015625,295.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,35049.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816498875617981,1.0,0.0,0.0,3.513536214828491,3.5135586261749268,8.237248607656511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.64794921875,0.0,1379.7332763671875,1895.4371337890625,0.0,2623.1650390625,0.8701915740966797,1.0,0.0,3.0,1.0,0.0
12419580,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980712890625,0.7162506580352783,0.2450978755950927,0.2245670855045318,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.8744804859161377,0.4583437144756317,0.4372393488883972,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978576660156,0.9852472543716432,0.6467050909996033,0.4532738029956817,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.7912793159484863,0.3354741930961609,0.3215778470039367,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.6804495453834534,0.211023062467575,0.969076693058014,286.3979187011719,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1225891113281,286.3974304199219,1.0,0.5658611059188843,1.0,1.0,0.0,1.0,-2.8884668350219727,2.888460159301758,6.710622983518988e-06,2.232173681259156,0.8756141066551208,0.8756141066551208,0.0,193.3417053222656,202.0,34668.3828125,-0.0,2206.159912109375,1.0,283.1499938964844,285.544921875,293.5084533691406,295.7914123535156,293.1499938964844,293.1499938964844,283.1499938964844,34326.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816419780254364,1.0,0.0,0.0,3.4596548080444336,3.459676742553711,7.986542982507672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.86376953125,0.0,1319.6629638671875,1895.4371337890625,0.0,2622.43359375,0.8570696711540222,1.0,0.0,3.0,1.0,0.0
