time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419640,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980712890625,0.7162506580352783,0.2450978755950927,0.2245670855045318,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.8744804859161377,0.4583437144756317,0.4372393488883972,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978576660156,0.9852472543716432,0.6467050909996033,0.4532738029956817,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.7912793159484863,0.3354741930961609,0.3215778470039367,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.6804495453834534,0.211023062467575,0.969076693058014,286.3979187011719,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1225891113281,286.3974304199219,1.0,0.5658611059188843,1.0,1.0,0.0,1.0,-2.8884668350219727,2.888460159301758,6.710622983518988e-06,2.232173681259156,0.8756141066551208,0.8756141066551208,0.0,193.3417053222656,202.0,34668.3828125,-0.0,2206.159912109375,1.0,283.1499938964844,285.544921875,293.5084533691406,295.7914123535156,293.1499938964844,293.1499938964844,283.1499938964844,34326.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816419780254364,1.0,0.0,0.0,3.4596548080444336,3.459676742553711,7.986542982507672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.86376953125,0.0,1319.6629638671875,1895.4371337890625,0.0,2622.43359375,0.8570696711540222,1.0,0.0,3.0,1.0,0.0
12419700,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.7128576636314392,0.2444350719451904,0.2240978926420211,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998107910156,0.8702896237373352,0.4573307037353515,0.4364247620105743,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998107910156,0.9814049601554872,0.6458486318588257,0.4527320265769958,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998107910156,0.787542462348938,0.3348463475704193,0.3211252987384796,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.6769940853118896,0.2104594111442566,0.9671825170516968,286.3998107910156,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1173400878906,286.3996887207031,1.0,0.5668162107467651,1.0,1.0,0.0,1.0,-2.883452892303467,2.883446216583252,6.687411769235041e-06,2.2283284664154053,0.8731706738471985,0.8731706738471985,0.0,195.9878387451172,202.0,34397.82421875,-0.0,2210.552490234375,1.0,283.1499938964844,285.552490234375,293.4829406738281,295.7509765625,293.1499938964844,293.1499938964844,283.1499938964844,33782.28125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815455973148346,1.0,0.0,0.0,3.4210593700408936,3.4210808277130127,7.809343856024498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6591796875,0.0,1277.512939453125,1895.4371337890625,0.0,2613.525146484375,0.8505113124847412,1.0,0.0,3.0,1.0,0.0
12419760,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.7096325755119324,0.2437407821416854,0.2235898077487945,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.8664804100990295,0.4562765061855316,0.4355599582195282,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.9778286218643188,0.6450238227844238,0.4522314667701721,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.7841249108314514,0.334173172712326,0.3206179440021515,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.6738182306289673,0.2098605632781982,0.96507465839386,286.3973999023437,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1123962402344,286.3970642089844,1.0,0.5675817131996155,1.0,1.0,0.0,1.0,-2.878058433532715,2.8780517578125,6.662471605523024e-06,2.2241857051849365,0.8703367114067078,0.8703367114067078,0.0,198.3885040283203,205.0,34169.1796875,-0.0,2213.065673828125,1.0,283.1499938964844,285.554931640625,293.4578857421875,295.7118225097656,293.1499938964844,293.1499938964844,283.1499938964844,33526.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140529990196228,1.0,0.0,0.0,3.395270109176636,3.395291328430176,7.692048029639409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.11572265625,0.0,1250.5885009765625,1895.4371337890625,0.0,2600.56591796875,0.841534435749054,1.0,0.0,3.0,1.0,0.0
12419820,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4011535644531,0.7061524391174316,0.2429384440183639,0.2229827493429184,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.8625503182411194,0.4550628066062927,0.4345416128635406,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.9740377068519592,0.644108235836029,0.4516754150390625,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7805768847465515,0.333379864692688,0.3199955523014068,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4011535644531,0.6705067753791809,0.2091584950685501,0.9625052809715272,286.40118408203125,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1070861816406,286.40118408203125,1.0,0.5682623982429504,1.0,1.0,0.0,1.0,-2.871600866317749,2.871594190597534,6.632660188188311e-06,2.2192189693450928,0.8668776154518127,0.8668776154518127,0.0,200.85955810546875,205.0,33842.81640625,-0.0,2214.08154296875,1.0,283.1499938964844,285.5648193359375,293.4297180175781,295.6643371582031,293.1499938964844,293.1499938964844,283.1499938964844,32916.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119995594024658,1.0,0.0,0.0,3.348360538482666,3.348381280899048,7.480966814910062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.9375,0.0,1201.595458984375,1895.4371337890625,0.0,2581.619140625,0.8330602049827576,1.0,0.0,3.0,1.0,0.0
12419880,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.7035588622093201,0.2422917932271957,0.2224882990121841,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.8596729040145874,0.454087495803833,0.4337183535099029,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.9711911678314208,0.6433771848678589,0.4512366950511932,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.7779653668403625,0.3327311873435974,0.3194784224033355,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.668060302734375,0.2085870951414108,0.9603745937347412,286.4004211425781,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1030578613281,286.4002380371094,1.0,0.5686942934989929,1.0,1.0,0.0,1.0,-2.8663077354431152,2.8663010597229004,6.608267995034112e-06,2.215144634246826,0.863844096660614,0.863844096660614,0.0,202.66842651367188,208.0,33622.0859375,-0.0,2213.845703125,1.0,283.1499938964844,285.5682373046875,293.4084777832031,295.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,32676.826171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101840019226074,1.0,0.0,0.0,3.322193622589112,3.322214126586914,7.364499197137775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.9482421875,0.0,1175.502197265625,1895.4371337890625,0.0,2564.887939453125,0.824015736579895,1.0,0.0,3.0,1.0,0.0
12419940,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.6980041861534119,0.2407864183187484,0.2213135659694671,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.8536288142204285,0.4518233239650726,0.4317799806594848,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9649949669837952,0.6416728496551514,0.4501984417438507,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.7724431157112122,0.3311969935894012,0.3182251453399658,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.6628670692443848,0.2072404026985168,0.9552284479141236,286.406982421875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0943908691406,286.40692138671875,1.0,0.5694235563278198,1.0,1.0,0.0,1.0,-2.8536269664764404,2.8536205291748047,6.549988938786555e-06,2.205372810363769,0.8562478423118591,0.8562478423118591,0.0,206.47315979003903,211.0,33032.9765625,-0.0,2210.6875,1.0,283.1499938964844,285.5846252441406,293.360107421875,295.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,31795.232421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054335713386536,1.0,0.0,0.0,3.241650342941284,3.2416698932647705,7.01173746620043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7978515625,0.0,1096.60400390625,1895.4371337890625,0.0,2521.2060546875,0.8048033118247986,1.0,0.0,3.0,1.0,0.0
12420000,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.6980041861534119,0.2407864183187484,0.2213135659694671,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.8536288142204285,0.4518233239650726,0.4317799806594848,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9649949669837952,0.6416728496551514,0.4501984417438507,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.7724431157112122,0.3311969935894012,0.3182251453399658,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.6628670692443848,0.2072404026985168,0.9552284479141236,286.406982421875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0943908691406,286.40692138671875,1.0,0.5694235563278198,1.0,1.0,0.0,1.0,-2.8536269664764404,2.8536205291748047,6.549988938786555e-06,2.205372810363769,0.8562478423118591,0.8562478423118591,0.0,206.47315979003903,211.0,33032.9765625,-0.0,2210.6875,1.0,283.1499938964844,285.5846252441406,293.360107421875,295.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,31795.232421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054335713386536,1.0,0.0,0.0,3.241650342941284,3.2416698932647705,7.01173746620043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7978515625,0.0,1096.60400390625,1895.4371337890625,0.0,2521.2060546875,0.8048033118247986,1.0,0.0,3.0,1.0,0.0
12420060,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.6927981376647949,0.239239901304245,0.220089241862297,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.8480940461158752,0.4495056271553039,0.4297766983509063,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.9590485095977784,0.6398938298225403,0.4491024613380432,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.7673479318618774,0.3295954465866089,0.3168931305408478,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.6580584049224854,0.2058411091566085,0.949776828289032,286.4168395996094,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08642578125,286.4169006347656,1.0,0.5699092149734497,1.0,1.0,0.0,1.0,-2.840277671813965,2.840271234512329,6.48889454168966e-06,2.195075750350952,0.8476168513298035,0.8476168513298035,0.0,209.9844207763672,199.0,32403.654296875,-0.0,2204.96240234375,1.0,283.1499938964844,285.6040344238281,293.31121826171875,295.4589233398437,293.1499938964844,293.1499938964844,283.1499938964844,30892.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001180291175842,1.0,0.0,0.0,3.15444564819336,3.1544642448425293,6.639562002419552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.447265625,0.0,1015.5382080078124,1895.4371337890625,0.0,2472.50390625,0.7840902209281921,1.0,0.0,3.0,1.0,0.0
12420120,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.6927981376647949,0.239239901304245,0.220089241862297,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.8480940461158752,0.4495056271553039,0.4297766983509063,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.9590485095977784,0.6398938298225403,0.4491024613380432,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.7673479318618774,0.3295954465866089,0.3168931305408478,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.6580584049224854,0.2058411091566085,0.949776828289032,286.4168395996094,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08642578125,286.4169006347656,1.0,0.5699092149734497,1.0,1.0,0.0,1.0,-2.840277671813965,2.840271234512329,6.48889454168966e-06,2.195075750350952,0.8476168513298035,0.8476168513298035,0.0,209.9844207763672,199.0,32403.654296875,-0.0,2204.96240234375,1.0,283.1499938964844,285.6040344238281,293.31121826171875,295.4589233398437,293.1499938964844,293.1499938964844,283.1499938964844,30892.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001180291175842,1.0,0.0,0.0,3.15444564819336,3.1544642448425293,6.639562002419552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.447265625,0.0,1015.5382080078124,1895.4371337890625,0.0,2472.50390625,0.7840902209281921,1.0,0.0,3.0,1.0,0.0
12420180,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.6933488845825195,0.2376778423786163,0.2186031192541122,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.8490903973579407,0.4471533894538879,0.4274836480617523,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.961069643497467,0.6380409598350525,0.4477685391902923,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.7683350443840027,0.3279486894607544,0.3152602612972259,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.6584645509719849,0.2044130861759185,0.9429658651351928,286.4284973144531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0792236328125,286.4285583496094,1.0,0.5657526850700378,1.0,1.0,0.0,1.0,-2.8239874839782715,2.823981046676636,6.414782092178939e-06,2.18253493309021,0.8379433751106262,0.8379433751106262,0.0,207.02577209472656,187.0,31719.06640625,-0.0,2163.11279296875,1.0,283.1499938964844,285.6253662109375,293.2601928710937,295.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,29978.94921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942882776260376,1.0,0.0,0.0,3.060964107513428,3.0609819889068604,6.251868285289675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.75390625,0.0,933.4878540039062,1895.4371337890625,0.0,2419.3232421875,0.7619782090187073,1.0,0.0,3.0,1.0,0.0
12420240,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.6933488845825195,0.2376778423786163,0.2186031192541122,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.8490903973579407,0.4471533894538879,0.4274836480617523,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.961069643497467,0.6380409598350525,0.4477685391902923,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.7683350443840027,0.3279486894607544,0.3152602612972259,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.6584645509719849,0.2044130861759185,0.9429658651351928,286.4284973144531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0792236328125,286.4285583496094,1.0,0.5657526850700378,1.0,1.0,0.0,1.0,-2.8239874839782715,2.823981046676636,6.414782092178939e-06,2.18253493309021,0.8379433751106262,0.8379433751106262,0.0,207.02577209472656,187.0,31719.06640625,-0.0,2163.11279296875,1.0,283.1499938964844,285.6253662109375,293.2601928710937,295.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,29978.94921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942882776260376,1.0,0.0,0.0,3.060964107513428,3.0609819889068604,6.251868285289675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.75390625,0.0,933.4878540039062,1895.4371337890625,0.0,2419.3232421875,0.7619782090187073,1.0,0.0,3.0,1.0,0.0
12420300,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.6951171159744263,0.2369066625833511,0.2178043723106384,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.8512737154960632,0.4459756910800934,0.4262677729129791,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.964104950428009,0.6370981931686401,0.447038322687149,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.7704002261161804,0.3271209895610809,0.3143722712993622,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.6600140929222107,0.2037023305892944,0.93925678730011,286.43798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0760192871094,286.4384765625,1.0,0.5627160668373108,1.0,1.0,0.0,1.0,-2.8151638507843018,2.815157413482666,6.3747743297426496e-06,2.17572283744812,0.8327614665031433,0.8327614665031433,0.0,203.9310760498047,187.0,31328.21875,-0.0,2133.460693359375,1.0,283.1499938964844,285.64019775390625,293.2333374023437,295.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,29370.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911113500595093,1.0,0.0,0.0,3.004378080368042,3.0043952465057373,6.022855814080685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.8486328125,0.0,885.6814575195312,1895.4371337890625,0.0,2390.4521484375,0.7513481974601746,1.0,0.0,3.0,1.0,0.0
12420360,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423828125,0.6976163387298584,0.2361420840024948,0.2169896066188812,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425048828125,0.8542969822883606,0.4447975754737854,0.4250289797782898,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425354003906,0.9680418372154236,0.6361459493637085,0.4462871253490448,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.7732453346252441,0.3262914717197418,0.3134586811065674,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423522949219,0.662235677242279,0.2029954940080642,0.9354447722434998,286.4424743652344,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0730895996094,286.44268798828125,1.0,0.5592271685600281,1.0,1.0,0.0,1.0,-2.8061139583587646,2.806107521057129,6.3338634390675e-06,2.1687328815460205,0.8272554874420166,0.8272554874420166,0.0,200.1412353515625,175.0,30987.740234375,-0.0,2100.277587890625,1.0,283.1499938964844,285.6492919921875,293.2064819335937,295.2711486816406,293.1499938964844,293.1499938964844,283.1499938964844,29058.869140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878043055534363,1.0,0.0,0.0,2.961416959762573,2.9614336490631104,5.85184011470119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.9970703125,0.0,851.4013671875,1895.4371337890625,0.0,2360.4853515625,0.7385280728340149,1.0,0.0,3.0,1.0,0.0
12420420,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598388671875,0.7043756246566772,0.2346338480710983,0.215323194861412,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.8624606728553772,0.4424462914466858,0.4224951267242431,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.9777488112449646,0.6342278718948364,0.4447266161441803,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599304199219,0.7808752655982971,0.3246312737464905,0.3115711212158203,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45977783203125,0.668366014957428,0.2015954703092575,0.9276084303855896,286.4599914550781,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06793212890625,286.4603576660156,1.0,0.5512858629226685,1.0,1.0,0.0,1.0,-2.787504196166992,2.7874977588653564,6.250135811569635e-06,2.1543519496917725,0.815613865852356,0.815613865852356,0.0,191.1490173339844,163.0,30215.697265625,-0.0,2026.962158203125,1.0,283.1499938964844,285.6766052246094,293.1504821777344,295.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,28131.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806065082550049,1.0,0.0,0.0,2.8559978008270264,2.856013536453247,5.442633437269251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.81640625,0.0,770.1405639648438,1895.4371337890625,0.0,2295.587646484375,0.7137947082519531,1.0,0.0,3.0,1.0,0.0
12420480,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598388671875,0.7043756246566772,0.2346338480710983,0.215323194861412,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.8624606728553772,0.4424462914466858,0.4224951267242431,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.9777488112449646,0.6342278718948364,0.4447266161441803,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599304199219,0.7808752655982971,0.3246312737464905,0.3115711212158203,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45977783203125,0.668366014957428,0.2015954703092575,0.9276084303855896,286.4599914550781,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06793212890625,286.4603576660156,1.0,0.5512858629226685,1.0,1.0,0.0,1.0,-2.787504196166992,2.7874977588653564,6.250135811569635e-06,2.1543519496917725,0.815613865852356,0.815613865852356,0.0,191.1490173339844,163.0,30215.697265625,-0.0,2026.962158203125,1.0,283.1499938964844,285.6766052246094,293.1504821777344,295.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,28131.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806065082550049,1.0,0.0,0.0,2.8559978008270264,2.856013536453247,5.442633437269251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.81640625,0.0,770.1405639648438,1895.4371337890625,0.0,2295.587646484375,0.7137947082519531,1.0,0.0,3.0,1.0,0.0
12420540,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7130175232887268,0.2331491708755493,0.213634505867958,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.8732069730758667,0.4401029944419861,0.4199212789535522,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48175048828125,0.98890882730484,0.6322973966598511,0.4431212544441223,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.7908051609992981,0.3229697346687317,0.3096354007720947,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.6765326857566833,0.2002128362655639,0.9196301102638244,286.48162841796875,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0636901855469,286.4822082519531,1.0,0.5424832105636597,1.0,1.0,0.0,1.0,-2.7685370445251465,2.76853084564209,6.165362265164731e-06,2.139689683914185,0.8030763864517212,0.8030763864517212,0.0,180.9715576171875,151.0,29405.3515625,-0.0,1948.39306640625,1.0,283.1499938964844,285.7077941894531,293.09259033203125,295.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,27195.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726837992668152,1.0,0.0,0.0,2.745002508163452,2.7450172901153564,5.027809493185487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.564453125,0.0,690.5912475585938,1895.4371337890625,0.0,2224.707763671875,0.6878496408462524,1.0,0.0,3.0,1.0,0.0
12420600,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7130175232887268,0.2331491708755493,0.213634505867958,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.8732069730758667,0.4401029944419861,0.4199212789535522,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48175048828125,0.98890882730484,0.6322973966598511,0.4431212544441223,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.7908051609992981,0.3229697346687317,0.3096354007720947,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.6765326857566833,0.2002128362655639,0.9196301102638244,286.48162841796875,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0636901855469,286.4822082519531,1.0,0.5424832105636597,1.0,1.0,0.0,1.0,-2.7685370445251465,2.76853084564209,6.165362265164731e-06,2.139689683914185,0.8030763864517212,0.8030763864517212,0.0,180.9715576171875,151.0,29405.3515625,-0.0,1948.39306640625,1.0,283.1499938964844,285.7077941894531,293.09259033203125,295.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,27195.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726837992668152,1.0,0.0,0.0,2.745002508163452,2.7450172901153564,5.027809493185487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.564453125,0.0,690.5912475585938,1895.4371337890625,0.0,2224.707763671875,0.6878496408462524,1.0,0.0,3.0,1.0,0.0
12420660,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.7225855588912964,0.231683000922203,0.2119485288858413,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.8861729502677917,0.4377688765525818,0.4173399806022644,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.9990000128746032,0.6303961277008057,0.4403251707553863,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077514648437,0.8026090264320374,0.3213057219982147,0.3076818585395813,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.6864137053489685,0.1988437622785568,0.91164231300354,286.5078430175781,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0602111816406,286.50848388671875,1.0,0.5330765843391418,1.0,1.0,0.0,1.0,-2.748223066329956,2.7482171058654785,6.075451437936863e-06,2.124098777770996,0.7897072434425354,0.7897072434425354,0.0,170.31687927246094,139.0,28552.251953125,-0.0,1866.4273681640625,1.0,283.1499938964844,285.7431030273437,293.0329895019531,294.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,26248.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640222311019897,1.0,0.0,0.0,2.6287758350372314,2.62878966331482,4.61105713611687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.29296875,0.0,613.5800170898438,1895.4371337890625,0.0,2147.943359375,0.6607764959335327,1.0,0.0,3.0,1.0,0.0
12420720,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.7225855588912964,0.231683000922203,0.2119485288858413,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.8861729502677917,0.4377688765525818,0.4173399806022644,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.9990000128746032,0.6303961277008057,0.4403251707553863,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077514648437,0.8026090264320374,0.3213057219982147,0.3076818585395813,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.6864137053489685,0.1988437622785568,0.91164231300354,286.5078430175781,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0602111816406,286.50848388671875,1.0,0.5330765843391418,1.0,1.0,0.0,1.0,-2.748223066329956,2.7482171058654785,6.075451437936863e-06,2.124098777770996,0.7897072434425354,0.7897072434425354,0.0,170.31687927246094,139.0,28552.251953125,-0.0,1866.4273681640625,1.0,283.1499938964844,285.7431030273437,293.0329895019531,294.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,26248.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640222311019897,1.0,0.0,0.0,2.6287758350372314,2.62878966331482,4.61105713611687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.29296875,0.0,613.5800170898438,1895.4371337890625,0.0,2147.943359375,0.6607764959335327,1.0,0.0,3.0,1.0,0.0
12420780,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.7303818464279175,0.2301581054925918,0.2103119939565658,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279846191406,0.8972941637039185,0.4353693425655365,0.4148060977458954,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9990000128746032,0.6307594180107117,0.422535628080368,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279235839844,0.812400758266449,0.3195696473121643,0.3057663142681122,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277709960937,0.6947624683380127,0.1974272578954696,0.9039216637611388,286.5279541015625,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05975341796875,286.5282287597656,1.0,0.5222254991531372,1.0,1.0,0.0,1.0,-2.710110664367676,2.7101049423217773,5.9082994994241744e-06,2.094731092453003,0.7753640413284302,0.7753640413284302,0.0,161.18844604492188,127.0,27566.43359375,-0.0,1766.1343994140625,1.0,283.1499938964844,285.7749938964844,292.9703063964844,294.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,25300.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543607950210571,1.0,0.0,0.0,2.50740385055542,2.5074164867401123,4.195096039438795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.93310546875,0.0,539.7514038085938,1895.4371337890625,0.0,2063.29541015625,0.6326180696487427,1.0,0.0,3.0,1.0,0.0
12420840,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.7303818464279175,0.2301581054925918,0.2103119939565658,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279846191406,0.8972941637039185,0.4353693425655365,0.4148060977458954,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9990000128746032,0.6307594180107117,0.422535628080368,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279235839844,0.812400758266449,0.3195696473121643,0.3057663142681122,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277709960937,0.6947624683380127,0.1974272578954696,0.9039216637611388,286.5279541015625,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05975341796875,286.5282287597656,1.0,0.5222254991531372,1.0,1.0,0.0,1.0,-2.710110664367676,2.7101049423217773,5.9082994994241744e-06,2.094731092453003,0.7753640413284302,0.7753640413284302,0.0,161.18844604492188,127.0,27566.43359375,-0.0,1766.1343994140625,1.0,283.1499938964844,285.7749938964844,292.9703063964844,294.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,25300.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543607950210571,1.0,0.0,0.0,2.50740385055542,2.5074164867401123,4.195096039438795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.93310546875,0.0,539.7514038085938,1895.4371337890625,0.0,2063.29541015625,0.6326180696487427,1.0,0.0,3.0,1.0,0.0
12420900,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.7348968386650085,0.2293812036514282,0.2094650268554687,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.903759777545929,0.434150367975235,0.4135045409202575,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.9990000128746032,0.6322594285011292,0.4125087559223175,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.8178068995475769,0.3186819553375244,0.3047742843627929,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54119873046875,0.6996212601661682,0.1967103630304336,0.899957001209259,286.5416564941406,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0626525878906,286.5424499511719,1.0,0.5163869857788086,1.0,1.0,0.0,1.0,-2.689563512802124,2.6895575523376465,5.818996214657091e-06,2.078824043273926,0.7678834795951843,0.7678834795951843,0.0,156.34730529785156,127.0,27016.923828125,-0.0,1713.4136962890625,1.0,283.1499938964844,285.79541015625,292.9371032714844,294.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,24672.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489343881607056,1.0,0.0,0.0,2.437382221221924,2.437394380569458,3.964063921557681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.27392578125,0.0,499.6052551269531,1895.4371337890625,0.0,2016.2391357421875,0.619079053401947,1.0,0.0,3.0,1.0,0.0
12420960,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494384765625,0.7399075627326965,0.2285998463630676,0.2086122035980224,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5496520996094,0.9112393260002136,0.4329239130020141,0.4121949374675751,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.9990000128746032,0.6344466209411621,0.4019326567649841,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.549560546875,0.8236352801322937,0.3177853524684906,0.3037717640399933,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5493469238281,0.7049641013145447,0.1959914118051529,0.8959617018699646,286.54962158203125,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.06890869140625,286.550048828125,1.0,0.5103157162666321,1.0,1.0,0.0,1.0,-2.668250799179077,2.6682450771331787,5.7271026889793575e-06,2.062333106994629,0.7600963115692139,0.7600963115692139,0.0,151.36715698242188,115.0,26525.970703125,-0.0,1659.7178955078125,1.0,283.1499938964844,285.8094787597656,292.9041748046875,294.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,24344.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431716322898865,1.0,0.0,0.0,2.380970001220703,2.380981922149658,3.78269419343269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.27978515625,0.0,469.6238708496094,1895.4371337890625,0.0,1966.6734619140625,0.6034125685691833,1.0,0.0,3.0,1.0,0.0
12421020,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.7471417188644409,0.2275997400283813,0.2075089067220688,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687866210937,0.9224897027015686,0.431351363658905,0.410502016544342,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.9990000128746032,0.6380134224891663,0.3876356184482574,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686340332031,0.8318480253219604,0.3166306912899017,0.3024702966213226,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682678222656,0.7124398946762085,0.1950793117284774,0.8908251523971558,286.5687561035156,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0826721191406,286.569580078125,1.0,0.5022440552711487,1.0,1.0,0.0,1.0,-2.639975309371948,2.63996958732605,5.60630496693193e-06,2.0404491424560547,0.7499240636825562,0.7499240636825562,0.0,144.83749389648438,115.0,25807.734375,-0.0,1590.034423828125,1.0,283.1499938964844,285.8370056152344,292.86090087890625,294.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,23601.970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352003455162048,1.0,0.0,0.0,2.291831970214844,2.291843175888061,3.5047654023401265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.65625,0.0,423.7425537109375,1895.4371337890625,0.0,1898.84130859375,0.5856178402900696,1.0,0.0,3.0,1.0,0.0
12421080,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.751686692237854,0.2270359098911285,0.2068885415792465,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756530761719,0.929571270942688,0.4304639399051666,0.4095492959022522,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.9990000128746032,0.6403165459632874,0.3792156875133514,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755615234375,0.8369329571723938,0.3159767985343933,0.3017351031303406,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5752868652344,0.7168275713920593,0.1945731788873672,0.8879585862159729,286.5756225585937,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.093017578125,286.5762634277344,1.0,0.4975685775279999,1.0,1.0,0.0,1.0,-2.6236398220062256,2.6236343383789062,5.537101515074028e-06,2.0278048515319824,0.7439935803413391,0.7439935803413391,0.0,141.10179138183594,118.0,25440.626953125,-0.0,1550.5611572265625,1.0,283.1499938964844,285.848388671875,292.83709716796875,294.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,23371.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305234670639038,1.0,0.0,0.0,2.2500317096710205,2.25004243850708,3.378085580152401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.09228515625,0.0,403.85003662109375,1895.4371337890625,0.0,1859.45654296875,0.5732909440994263,1.0,0.0,3.0,1.0,0.0
12421140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.7590159177780151,0.2255110144615173,0.2053223997354507,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.9409111738204956,0.4280510246753692,0.4070692658424377,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6149597167969,0.9990000128746032,0.6465526223182678,0.3652750253677368,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.8452150821685791,0.3141946196556091,0.2998494207859039,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.723538339138031,0.1932410448789596,0.8809376358985901,286.6147766113281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1231994628906,286.6163635253906,1.0,0.4895004630088806,1.0,1.0,0.0,1.0,-2.591306447982788,2.591301202774048,5.400937880040146e-06,2.0025527477264404,0.727270781993866,0.727270781993866,0.0,134.88504028320312,121.0,24380.513671875,-0.0,1478.9676513671875,1.0,283.1499938964844,285.8980712890625,292.7702941894531,294.44342041015625,293.1499938964844,293.1499938964844,283.1499938964844,22368.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166652083396912,1.0,0.0,0.0,2.1155967712402344,2.1156067848205566,2.986477340982674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.91845703125,0.0,343.1017761230469,1895.4371337890625,0.0,1744.6715087890625,0.5424774289131165,1.0,0.0,3.0,1.0,0.0
12421200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.7590159177780151,0.2255110144615173,0.2053223997354507,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.9409111738204956,0.4280510246753692,0.4070692658424377,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6149597167969,0.9990000128746032,0.6465526223182678,0.3652750253677368,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.8452150821685791,0.3141946196556091,0.2998494207859039,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.723538339138031,0.1932410448789596,0.8809376358985901,286.6147766113281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1231994628906,286.6163635253906,1.0,0.4895004630088806,1.0,1.0,0.0,1.0,-2.591306447982788,2.591301202774048,5.400937880040146e-06,2.0025527477264404,0.727270781993866,0.727270781993866,0.0,134.88504028320312,121.0,24380.513671875,-0.0,1478.9676513671875,1.0,283.1499938964844,285.8980712890625,292.7702941894531,294.44342041015625,293.1499938964844,293.1499938964844,283.1499938964844,22368.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166652083396912,1.0,0.0,0.0,2.1155967712402344,2.1156067848205566,2.986477340982674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.91845703125,0.0,343.1017761230469,1895.4371337890625,0.0,1744.6715087890625,0.5424774289131165,1.0,0.0,3.0,1.0,0.0
12421260,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687927246094,0.7621795535087585,0.2240307629108429,0.203893169760704,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66961669921875,0.9458866715431212,0.4257237315177917,0.4047655761241913,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9990000128746032,0.6513292789459229,0.3581811189651489,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692810058594,0.8489472270011902,0.3124542534351349,0.2981033027172088,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684875488281,0.7263600826263428,0.1919760406017303,0.8747447729110718,286.6695251464844,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1441955566406,286.6717529296875,1.0,0.4844247996807098,1.0,1.0,0.0,1.0,-2.5687506198883057,2.568745374679565,5.30710349266883e-06,1.985010266304016,0.7101789116859436,0.7101789116859436,0.0,131.593017578125,124.0,23334.8125,-0.0,1434.556396484375,1.0,283.1499938964844,285.95953369140625,292.7053527832031,294.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,21324.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021730542182922,1.0,0.0,0.0,1.9793258905410769,1.9793349504470823,2.614135041767441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.486328125,0.0,288.0566711425781,1895.4371337890625,0.0,1627.944580078125,0.5143229961395264,1.0,0.0,3.0,1.0,0.0
12421320,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687927246094,0.7621795535087585,0.2240307629108429,0.203893169760704,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66961669921875,0.9458866715431212,0.4257237315177917,0.4047655761241913,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9990000128746032,0.6513292789459229,0.3581811189651489,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692810058594,0.8489472270011902,0.3124542534351349,0.2981033027172088,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684875488281,0.7263600826263428,0.1919760406017303,0.8747447729110718,286.6695251464844,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1441955566406,286.6717529296875,1.0,0.4844247996807098,1.0,1.0,0.0,1.0,-2.5687506198883057,2.568745374679565,5.30710349266883e-06,1.985010266304016,0.7101789116859436,0.7101789116859436,0.0,131.593017578125,124.0,23334.8125,-0.0,1434.556396484375,1.0,283.1499938964844,285.95953369140625,292.7053527832031,294.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,21324.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021730542182922,1.0,0.0,0.0,1.9793258905410769,1.9793349504470823,2.614135041767441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.486328125,0.0,288.0566711425781,1895.4371337890625,0.0,1627.944580078125,0.5143229961395264,1.0,0.0,3.0,1.0,0.0
12421380,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157287597656,0.7621796131134033,0.2225377559661865,0.2025339156389236,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.9463256001472472,0.4234091937541961,0.402565062046051,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.9990000128746032,0.6546078324317932,0.3557931780815124,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161865234375,0.8492383360862732,0.310703843832016,0.2964319288730621,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154541015625,0.7263675332069397,0.1907064914703369,0.8689420223236084,286.7164001464844,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1549377441406,286.71856689453125,1.0,0.4814586043357849,1.0,1.0,0.0,1.0,-2.552618741989136,2.5526134967803955,5.240530754235806e-06,1.9724791049957275,0.6924365162849426,0.6924365162849426,0.0,130.20668029785156,127.0,22427.947265625,-0.0,1407.4373779296875,1.0,283.1499938964844,286.0111083984375,292.6449279785156,294.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20840.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880989670753479,1.0,0.0,0.0,1.8682029247283936,1.868211269378662,2.328849859623006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.2392578125,0.0,249.27392578125,1895.4371337890625,0.0,1518.1275634765625,0.4901626408100128,1.0,0.0,3.0,1.0,0.0
12421440,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157287597656,0.7621796131134033,0.2225377559661865,0.2025339156389236,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.9463256001472472,0.4234091937541961,0.402565062046051,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.9990000128746032,0.6546078324317932,0.3557931780815124,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161865234375,0.8492383360862732,0.310703843832016,0.2964319288730621,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154541015625,0.7263675332069397,0.1907064914703369,0.8689420223236084,286.7164001464844,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1549377441406,286.71856689453125,1.0,0.4814586043357849,1.0,1.0,0.0,1.0,-2.552618741989136,2.5526134967803955,5.240530754235806e-06,1.9724791049957275,0.6924365162849426,0.6924365162849426,0.0,130.20668029785156,127.0,22427.947265625,-0.0,1407.4373779296875,1.0,283.1499938964844,286.0111083984375,292.6449279785156,294.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20840.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880989670753479,1.0,0.0,0.0,1.8682029247283936,1.868211269378662,2.328849859623006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.2392578125,0.0,249.27392578125,1895.4371337890625,0.0,1518.1275634765625,0.4901626408100128,1.0,0.0,3.0,1.0,0.0
