time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421500,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386169433594,0.761217474937439,0.2217731028795242,0.2018573135137558,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.9451918005943298,0.4222379326820373,0.4014729559421539,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.9990000128746032,0.6557396650314331,0.3559633195400238,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391052246094,0.8483420610427856,0.309810996055603,0.2956002652645111,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73834228515625,0.7255136370658875,0.1900516897439956,0.8660574555397034,286.73931884765625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1568908691406,286.7414855957031,1.0,0.480557918548584,1.0,1.0,0.0,1.0,-2.546231269836426,2.546226024627685,5.214300472289324e-06,1.967523097991944,0.6833345293998718,0.6833345293998718,0.0,130.0491180419922,127.0,21993.119140625,-0.0,1398.482177734375,1.0,283.1499938964844,286.0358581542969,292.6153564453125,294.1418762207031,293.1499938964844,293.1499938964844,283.1499938964844,20688.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681369960308075,1.0,0.0,0.0,1.8161770105361936,1.8161849975585933,2.2009477618212259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.9560546875,0.0,232.71649169921875,1895.4371337890625,0.0,1466.9447021484375,0.4790827333927154,1.0,0.0,3.0,1.0,0.0
12421560,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.7597463726997375,0.2209964394569397,0.2011790126562118,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.94332754611969,0.4210559725761413,0.4003807604312897,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.9990000128746032,0.6565728783607483,0.3568571209907532,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.846894383430481,0.3089055716991424,0.2947666347026825,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76141357421875,0.7241940498352051,0.1893799602985382,0.8631483316421509,286.7624206542969,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1568908691406,286.7646484375,1.0,0.4799592196941376,1.0,1.0,0.0,1.0,-2.540679454803467,2.5406742095947266,5.191563104745001e-06,1.963219165802002,0.6740843653678894,0.6740843653678894,0.0,130.17340087890625,130.0,21564.689453125,-0.0,1391.86181640625,1.0,283.1499938964844,286.0604858398437,292.5856018066406,294.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,20575.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748205423355103,1.0,0.0,0.0,1.765575885772705,1.765583634376526,2.080013672411951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1083984375,0.0,217.50689697265625,1895.4371337890625,0.0,1417.99169921875,0.468445748090744,1.0,0.0,3.0,1.0,0.0
12421620,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094787597656,0.7556530237197876,0.2194140404462814,0.1998162865638733,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8103332519531,0.9378675818443298,0.4186646342277527,0.3981921076774597,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8105163574219,0.9990000128746032,0.6574600338935852,0.3603434860706329,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099975585937,0.8427462577819824,0.3070618510246277,0.2930900156497955,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.7204416394233704,0.1879854202270507,0.8572120666503906,286.81024169921875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1522827148437,286.8125915527344,1.0,0.4794647395610809,1.0,1.0,0.0,1.0,-2.531452417373657,2.531447172164917,5.153902293386636e-06,1.9560751914978027,0.6551651954650879,0.6551651954650879,0.0,131.087646484375,133.0,20714.779296875,-0.0,1383.9659423828125,1.0,283.1499938964844,286.1104736328125,292.5245056152344,293.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,20425.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620219945907593,1.0,0.0,0.0,1.6669261455535889,1.6669334173202517,1.854069893170163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.86572265625,0.0,190.1715545654297,1895.4371337890625,0.0,1324.904296875,0.448085606098175,1.0,0.0,3.0,1.0,0.0
12421680,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094787597656,0.7556530237197876,0.2194140404462814,0.1998162865638733,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8103332519531,0.9378675818443298,0.4186646342277527,0.3981921076774597,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8105163574219,0.9990000128746032,0.6574600338935852,0.3603434860706329,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099975585937,0.8427462577819824,0.3070618510246277,0.2930900156497955,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.7204416394233704,0.1879854202270507,0.8572120666503906,286.81024169921875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1522827148437,286.8125915527344,1.0,0.4794647395610809,1.0,1.0,0.0,1.0,-2.531452417373657,2.531447172164917,5.153902293386636e-06,1.9560751914978027,0.6551651954650879,0.6551651954650879,0.0,131.087646484375,133.0,20714.779296875,-0.0,1383.9659423828125,1.0,283.1499938964844,286.1104736328125,292.5245056152344,293.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,20425.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620219945907593,1.0,0.0,0.0,1.6669261455535889,1.6669334173202517,1.854069893170163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.86572265625,0.0,190.1715545654297,1895.4371337890625,0.0,1324.904296875,0.448085606098175,1.0,0.0,3.0,1.0,0.0
12421740,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604431152344,0.7505402565002441,0.2178056687116623,0.1984491497278213,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.9307495951652528,0.4162481725215912,0.3959998488426208,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.9990000128746032,0.6574706435203552,0.3654787838459015,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86102294921875,0.8374718427658081,0.305185467004776,0.2914028167724609,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601379394531,0.7155553698539734,0.1865304857492447,0.8511050939559937,286.8612670898437,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.14312744140625,286.86383056640625,1.0,0.4796561598777771,1.0,1.0,0.0,1.0,-2.523979902267456,2.523974657058716,5.123526534589473e-06,1.9503003358840945,0.6357338428497314,0.6357338428497314,0.0,132.6634979248047,136.0,19861.4765625,-0.0,1381.198486328125,1.0,283.1499938964844,286.1625061035156,292.4607849121094,293.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,20329.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491958498954773,1.0,0.0,0.0,1.570123314857483,1.5701302289962769,1.644981182380434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.53369140625,0.0,166.0319366455078,1895.4371337890625,0.0,1235.2222900390625,0.4285694062709808,1.0,0.0,3.0,1.0,0.0
12421800,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604431152344,0.7505402565002441,0.2178056687116623,0.1984491497278213,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.9307495951652528,0.4162481725215912,0.3959998488426208,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.9990000128746032,0.6574706435203552,0.3654787838459015,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86102294921875,0.8374718427658081,0.305185467004776,0.2914028167724609,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601379394531,0.7155553698539734,0.1865304857492447,0.8511050939559937,286.8612670898437,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.14312744140625,286.86383056640625,1.0,0.4796561598777771,1.0,1.0,0.0,1.0,-2.523979902267456,2.523974657058716,5.123526534589473e-06,1.9503003358840945,0.6357338428497314,0.6357338428497314,0.0,132.6634979248047,136.0,19861.4765625,-0.0,1381.198486328125,1.0,283.1499938964844,286.1625061035156,292.4607849121094,293.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,20329.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491958498954773,1.0,0.0,0.0,1.570123314857483,1.5701302289962769,1.644981182380434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.53369140625,0.0,166.0319366455078,1895.4371337890625,0.0,1235.2222900390625,0.4285694062709808,1.0,0.0,3.0,1.0,0.0
12421860,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.7448859214782715,0.2161847054958343,0.1970834732055664,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.9226650595664978,0.4138204753398895,0.3938100636005401,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.9990000128746032,0.6567650437355042,0.3716915249824524,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8315634727478027,0.303289383649826,0.2897104918956756,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.7097902894020081,0.1850289404392242,0.8448509573936462,286.9161071777344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.13104248046875,286.9188842773437,1.0,0.4803087711334228,1.0,1.0,0.0,1.0,-2.5176241397857666,2.517619132995605,5.0977787395822816e-06,1.945396900177002,0.6158492565155029,0.6158492565155029,0.0,134.69546508789062,139.0,18996.68359375,-0.0,1381.8184814453125,1.0,283.1499938964844,286.2171325683594,292.3949279785156,293.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,20249.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359171271324158,1.0,0.0,0.0,1.4744279384613037,1.4744343757629397,1.450576121442282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.90087890625,0.0,144.5084686279297,1895.4371337890625,0.0,1146.420654296875,0.4097157716751098,1.0,0.0,3.0,1.0,0.0
12421920,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.7448859214782715,0.2161847054958343,0.1970834732055664,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.9226650595664978,0.4138204753398895,0.3938100636005401,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.9990000128746032,0.6567650437355042,0.3716915249824524,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8315634727478027,0.303289383649826,0.2897104918956756,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.7097902894020081,0.1850289404392242,0.8448509573936462,286.9161071777344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.13104248046875,286.9188842773437,1.0,0.4803087711334228,1.0,1.0,0.0,1.0,-2.5176241397857666,2.517619132995605,5.0977787395822816e-06,1.945396900177002,0.6158492565155029,0.6158492565155029,0.0,134.69546508789062,139.0,18996.68359375,-0.0,1381.8184814453125,1.0,283.1499938964844,286.2171325683594,292.3949279785156,293.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,20249.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359171271324158,1.0,0.0,0.0,1.4744279384613037,1.4744343757629397,1.450576121442282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.90087890625,0.0,144.5084686279297,1895.4371337890625,0.0,1146.420654296875,0.4097157716751098,1.0,0.0,3.0,1.0,0.0
12421980,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.7389971017837524,0.2145598232746124,0.1957234740257263,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.914204716682434,0.4113920331001282,0.3916286826133728,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9990000128746032,0.6554515361785889,0.3785928189754486,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.825319766998291,0.3013826608657837,0.2880176603794098,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9733581542969,0.7033557295799255,0.1834938675165176,0.83848637342453,286.9747009277344,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1171264648437,286.9776306152344,1.0,0.4812734425067901,1.0,1.0,0.0,1.0,-2.511979579925537,2.511974573135376,5.07498043589294e-06,1.9410488605499268,0.5955591797828674,0.5955591797828674,0.0,137.0449676513672,142.0,18118.3046875,-0.0,1384.6942138671875,1.0,283.1499938964844,286.2743530273437,292.32781982421875,293.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,20166.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219236254692078,1.0,0.0,0.0,1.3799196481704712,1.3799257278442385,1.2705770302545716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.15185546875,0.0,125.33636474609376,1895.4371337890625,0.0,1057.5654296875,0.3915391564369201,1.0,0.0,3.0,1.0,0.0
12422040,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.7389971017837524,0.2145598232746124,0.1957234740257263,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.914204716682434,0.4113920331001282,0.3916286826133728,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9990000128746032,0.6554515361785889,0.3785928189754486,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.825319766998291,0.3013826608657837,0.2880176603794098,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9733581542969,0.7033557295799255,0.1834938675165176,0.83848637342453,286.9747009277344,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1171264648437,286.9776306152344,1.0,0.4812734425067901,1.0,1.0,0.0,1.0,-2.511979579925537,2.511974573135376,5.07498043589294e-06,1.9410488605499268,0.5955591797828674,0.5955591797828674,0.0,137.0449676513672,142.0,18118.3046875,-0.0,1384.6942138671875,1.0,283.1499938964844,286.2743530273437,292.32781982421875,293.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,20166.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219236254692078,1.0,0.0,0.0,1.3799196481704712,1.3799257278442385,1.2705770302545716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.15185546875,0.0,125.33636474609376,1895.4371337890625,0.0,1057.5654296875,0.3915391564369201,1.0,0.0,3.0,1.0,0.0
12422100,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.7360245585441589,0.2137474119663238,0.1950461864471435,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.9100037813186646,0.4101797342300415,0.3905423879623413,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.9990000128746032,0.654590904712677,0.3822135925292969,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8221242427825928,0.3004269599914551,0.2871717810630798,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.7000404596328735,0.1827172189950943,0.8352737426757812,287.0052795410156,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.1097412109375,287.00830078125,1.0,0.4818390309810638,1.0,1.0,0.0,1.0,-2.5093348026275635,2.5093297958374023,5.064318884251406e-06,1.9390133619308472,0.5852745175361633,0.5852745175361633,0.0,138.3070526123047,142.0,17674.4375,-0.0,1386.724609375,1.0,283.1499938964844,286.30377197265625,292.2940673828125,293.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,20120.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146162748336792,1.0,0.0,0.0,1.3332548141479492,1.3332607746124268,1.1860957016551765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.33837890625,0.0,116.58438110351562,1895.4371337890625,0.0,1013.1895141601562,0.3827366828918457,1.0,0.0,3.0,1.0,0.0
12422160,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355529785156,0.7330517172813416,0.2129353135824203,0.194370687007904,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.9059088230133056,0.4089693427085876,0.3894593417644501,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.9990000128746032,0.6536032557487488,0.3859122097492218,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.8188920021057129,0.2994701564311981,0.2863264381885528,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.6966941356658936,0.1819359064102172,0.8320459723472595,287.0365600585937,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.1021728515625,287.0396423339844,1.0,0.4824462831020355,1.0,1.0,0.0,1.0,-2.5067718029022217,2.5067667961120605,5.054001121607144e-06,1.937042117118836,0.5749019980430603,0.5749019980430603,0.0,139.61427307128906,145.0,17228.01953125,-0.0,1389.046875,1.0,283.1499938964844,286.3337097167969,292.2603454589844,293.50360107421875,293.1499938964844,293.1499938964844,283.1499938964844,20070.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070937514305115,1.0,0.0,0.0,1.2870876789093018,1.2870934009552002,1.1053751336476125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.6298828125,0.0,108.36852264404295,1895.4371337890625,0.0,969.0147094726562,0.3741475641727447,1.0,0.0,3.0,1.0,0.0
12422220,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816650390625,0.7287830710411072,0.2117663025856018,0.1934006214141845,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828552246094,0.9002806544303894,0.4072316586971283,0.387906014919281,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.9990000128746032,0.6519700288772583,0.3913322389125824,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823974609375,0.8141748905181885,0.298090398311615,0.2851096093654632,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.6918582916259766,0.1808044761419296,0.8273770809173584,287.0827331542969,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0909423828125,287.0859069824219,1.0,0.4833768010139465,1.0,1.0,0.0,1.0,-2.503180503845215,2.5031752586364746,5.0395638027112e-06,1.93428122997284,0.5598200559616089,0.5598200559616089,0.0,141.5597686767578,145.0,16581.806640625,-0.0,1392.7763671875,1.0,283.1499938964844,286.3774108886719,292.2118835449219,293.4165344238281,293.1499938964844,293.1499938964844,283.1499938964844,19990.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958914160728455,1.0,0.0,0.0,1.2216421365737915,1.2216476202011108,9.958213809113658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.56494140625,0.0,97.445556640625,1895.4371337890625,0.0,906.1814575195312,0.3621862232685089,1.0,0.0,3.0,1.0,0.0
12422280,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.7271276712417603,0.2113116830587387,0.1930240094661712,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011047363281,0.8981250524520874,0.4065581858158111,0.3873044848442077,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.9990000128746032,0.6512694358825684,0.3934603929519653,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.8123176693916321,0.2975529134273529,0.2846363186836242,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.6899808049201965,0.1803628057241439,0.8255561590194702,287.1009826660156,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0865173339844,287.1041564941406,1.0,0.4837526977062225,1.0,1.0,0.0,1.0,-2.501805543899536,2.501800537109375,5.034043624618789e-06,1.9332246780395508,0.553910493850708,0.553910493850708,0.0,142.33274841308594,148.0,16329.798828125,-0.0,1394.321044921875,1.0,283.1499938964844,286.3945617675781,292.193115234375,293.3826904296875,293.1499938964844,293.1499938964844,283.1499938964844,19957.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914204716682434,1.0,0.0,0.0,1.1965683698654177,1.1965738534927368,9.553630775371857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.708984375,0.0,93.4779052734375,1895.4371337890625,0.0,882.1517944335938,0.3576734662055969,1.0,0.0,3.0,1.0,0.0
12422340,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.7212172150611877,0.2096868306398391,0.1916805356740951,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16717529296875,0.8905043005943298,0.4041606485843658,0.3851669132709503,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675720214844,0.9990000128746032,0.648457407951355,0.4011192917823791,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16668701171875,0.805534303188324,0.2956263720989227,0.2829428017139435,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654968261719,0.6833236217498779,0.1787790060043335,0.8190325498580933,287.16705322265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.07098388671875,287.1703186035156,1.0,0.485144168138504,1.0,1.0,0.0,1.0,-2.496952533721924,2.4969475269317627,5.014584530727007e-06,1.9294967651367188,0.5326005220413208,0.5326005220413208,0.0,145.1547393798828,151.0,15428.96875,-0.0,1400.155029296875,1.0,283.1499938964844,286.4562072753906,292.1266174316406,293.2622375488281,293.1499938964844,293.1499938964844,283.1499938964844,19828.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749439001083374,1.0,0.0,0.0,1.108997821807861,1.1090030670166016,8.206441037827973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7529296875,0.0,80.5306625366211,1895.4371337890625,0.0,798.6817016601562,0.342249721288681,1.0,0.0,3.0,1.0,0.0
12422400,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.7212172150611877,0.2096868306398391,0.1916805356740951,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16717529296875,0.8905043005943298,0.4041606485843658,0.3851669132709503,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675720214844,0.9990000128746032,0.648457407951355,0.4011192917823791,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16668701171875,0.805534303188324,0.2956263720989227,0.2829428017139435,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654968261719,0.6833236217498779,0.1787790060043335,0.8190325498580933,287.16705322265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.07098388671875,287.1703186035156,1.0,0.485144168138504,1.0,1.0,0.0,1.0,-2.496952533721924,2.4969475269317627,5.014584530727007e-06,1.9294967651367188,0.5326005220413208,0.5326005220413208,0.0,145.1547393798828,151.0,15428.96875,-0.0,1400.155029296875,1.0,283.1499938964844,286.4562072753906,292.1266174316406,293.2622375488281,293.1499938964844,293.1499938964844,283.1499938964844,19828.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749439001083374,1.0,0.0,0.0,1.108997821807861,1.1090030670166016,8.206441037827973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7529296875,0.0,80.5306625366211,1895.4371337890625,0.0,798.6817016601562,0.342249721288681,1.0,0.0,3.0,1.0,0.0
12422460,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.7152475118637085,0.2080565690994262,0.1903359144926071,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23406982421875,0.8830553889274597,0.4017685651779175,0.383039265871048,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.9990000128746032,0.6451399326324463,0.4088156521320343,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23358154296875,0.7986528277397156,0.2936821281909942,0.2812374234199524,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323608398437,0.6767934560775757,0.1771863251924514,0.8124810457229614,287.23394775390625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0562744140625,287.2372436523437,1.0,0.4865859746932983,1.0,1.0,0.0,1.0,-2.492107391357422,2.4921023845672607,4.9951986511587165e-06,1.925776481628418,0.5109748840332031,0.5109748840332031,0.0,148.0498504638672,139.0,14531.08984375,-0.0,1406.282958984375,1.0,283.1499938964844,286.5179138183594,292.0611267089844,293.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,19687.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577396750450134,1.0,0.0,0.0,1.0248870849609375,1.024891972541809,7.008829072674416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.08154296875,0.0,69.3741683959961,1895.4371337890625,0.0,719.6231689453125,0.3279904425144195,1.0,0.0,3.0,1.0,0.0
12422520,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.7152475118637085,0.2080565690994262,0.1903359144926071,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23406982421875,0.8830553889274597,0.4017685651779175,0.383039265871048,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.9990000128746032,0.6451399326324463,0.4088156521320343,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23358154296875,0.7986528277397156,0.2936821281909942,0.2812374234199524,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323608398437,0.6767934560775757,0.1771863251924514,0.8124810457229614,287.23394775390625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0562744140625,287.2372436523437,1.0,0.4865859746932983,1.0,1.0,0.0,1.0,-2.492107391357422,2.4921023845672607,4.9951986511587165e-06,1.925776481628418,0.5109748840332031,0.5109748840332031,0.0,148.0498504638672,139.0,14531.08984375,-0.0,1406.282958984375,1.0,283.1499938964844,286.5179138183594,292.0611267089844,293.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,19687.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577396750450134,1.0,0.0,0.0,1.0248870849609375,1.024891972541809,7.008829072674416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.08154296875,0.0,69.3741683959961,1895.4371337890625,0.0,719.6231689453125,0.3279904425144195,1.0,0.0,3.0,1.0,0.0
12422580,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938842773437,0.7147038578987122,0.2063939720392227,0.1888209879398346,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.294921875,0.8829448223114014,0.3993432819843292,0.380736768245697,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.9990000128746032,0.6422778964042664,0.4065073430538177,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945251464844,0.7983466386795044,0.2916855812072754,0.2793370485305786,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2934875488281,0.675957202911377,0.1755621880292892,0.8050763607025146,287.2948303222656,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04608154296875,287.2974548339844,1.0,0.4827304184436798,1.0,1.0,0.0,1.0,-2.473585367202759,2.4735803604125977,4.921645995636936e-06,1.9116593599319456,0.4889252781867981,0.4889252781867981,0.0,146.5265350341797,127.0,13647.4833984375,-0.0,1376.3687744140625,1.0,283.1499938964844,286.5827331542969,291.9969177246094,293.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,19542.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399041175842285,1.0,0.0,0.0,0.9444648623466492,0.9444695115089417,5.9520292694514885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4736328125,0.0,59.8172607421875,1895.4371337890625,0.0,645.7588500976562,0.3149390816688537,1.0,0.0,3.0,1.0,0.0
12422640,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938842773437,0.7147038578987122,0.2063939720392227,0.1888209879398346,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.294921875,0.8829448223114014,0.3993432819843292,0.380736768245697,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.9990000128746032,0.6422778964042664,0.4065073430538177,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945251464844,0.7983466386795044,0.2916855812072754,0.2793370485305786,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2934875488281,0.675957202911377,0.1755621880292892,0.8050763607025146,287.2948303222656,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04608154296875,287.2974548339844,1.0,0.4827304184436798,1.0,1.0,0.0,1.0,-2.473585367202759,2.4735803604125977,4.921645995636936e-06,1.9116593599319456,0.4889252781867981,0.4889252781867981,0.0,146.5265350341797,127.0,13647.4833984375,-0.0,1376.3687744140625,1.0,283.1499938964844,286.5827331542969,291.9969177246094,293.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,19542.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399041175842285,1.0,0.0,0.0,0.9444648623466492,0.9444695115089417,5.9520292694514885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4736328125,0.0,59.8172607421875,1895.4371337890625,0.0,645.7588500976562,0.3149390816688537,1.0,0.0,3.0,1.0,0.0
12422700,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32049560546875,0.7161038517951965,0.2055532932281494,0.1880091875791549,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32147216796875,0.8850974440574646,0.3981132805347442,0.3795229196548462,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218078613281,0.9990000128746032,0.6415899395942688,0.4023327827453613,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210754394531,0.8001763224601746,0.2906668484210968,0.2783199846744537,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32012939453125,0.677248477935791,0.1747453063726425,0.8011154532432556,287.3213806152344,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0444030761719,287.3238830566406,1.0,0.4794501960277557,1.0,1.0,0.0,1.0,-2.4601593017578125,2.460154294967652,4.868461473961361e-06,1.9013118743896484,0.4776789844036102,0.4776789844036102,0.0,144.43447875976562,127.0,13215.685546875,-0.0,1350.791748046875,1.0,283.1499938964844,286.61627197265625,291.9657897949219,292.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,19471.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308495759963989,1.0,0.0,0.0,0.905582070350647,0.90558660030365,5.4720377562489375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.01953125,0.0,55.56877136230469,1895.4371337890625,0.0,611.2015380859375,0.3088559508323669,1.0,0.0,3.0,1.0,0.0
12422760,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459167480469,0.7183603644371033,0.2047069817781448,0.1871703863143921,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.8884297013282776,0.3968713283538818,0.378274917602539,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34716796875,0.9990000128746032,0.6414602994918823,0.3966311514377594,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.8030554056167603,0.2896346151828766,0.2772672772407532,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.6794551014900208,0.173927366733551,0.7970389127731323,287.3467712402344,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0448608398437,287.3491516113281,1.0,0.4754474461078644,1.0,1.0,0.0,1.0,-2.444643020629883,2.444638252258301,4.807328878086992e-06,1.8893336057662964,0.4662856161594391,0.4662856161594391,0.0,141.6990509033203,130.0,12784.5546875,-0.0,1320.219970703125,1.0,283.1499938964844,286.6495361328125,291.93511962890625,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,19403.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217307806015015,1.0,0.0,0.0,0.8676257133483887,0.867630124092102,5.0229431280968135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.93701171875,0.0,51.64248275756836,1895.4371337890625,0.0,578.2823486328125,0.3030609786510467,1.0,0.0,3.0,1.0,0.0
12422820,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39959716796875,0.7192181944847107,0.2030225247144699,0.1855904012918472,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4006652832031,0.8902137279510498,0.3943869173526764,0.3758686780929565,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010314941406,0.9990000128746032,0.6418244242668152,0.3918085992336273,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.8044071197509766,0.2875608205795288,0.2752455174922943,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992004394531,0.6800966858863831,0.1723159104585647,0.7894431352615356,287.40057373046875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.04888916015625,287.40338134765625,1.0,0.4711119532585144,1.0,1.0,0.0,1.0,-2.4224932193756104,2.4224884510040283,4.720383003586903e-06,1.8720381259918213,0.4431513547897339,0.4431513547897339,0.0,139.11529541015625,133.0,11951.193359375,-0.0,1282.64306640625,1.0,283.1499938964844,286.7177734375,291.8740539550781,292.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,19268.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032071471214294,1.0,0.0,0.0,0.7947638034820557,0.7947680950164795,4.2147288326077614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.812255859375,0.0,44.67693710327149,1895.4371337890625,0.0,516.8582763671875,0.2923060655593872,1.0,0.0,3.0,1.0,0.0
12422880,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39959716796875,0.7192181944847107,0.2030225247144699,0.1855904012918472,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4006652832031,0.8902137279510498,0.3943869173526764,0.3758686780929565,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010314941406,0.9990000128746032,0.6418244242668152,0.3918085992336273,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.8044071197509766,0.2875608205795288,0.2752455174922943,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992004394531,0.6800966858863831,0.1723159104585647,0.7894431352615356,287.40057373046875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.04888916015625,287.40338134765625,1.0,0.4711119532585144,1.0,1.0,0.0,1.0,-2.4224932193756104,2.4224884510040283,4.720383003586903e-06,1.8720381259918213,0.4431513547897339,0.4431513547897339,0.0,139.11529541015625,133.0,11951.193359375,-0.0,1282.64306640625,1.0,283.1499938964844,286.7177734375,291.8740539550781,292.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,19268.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032071471214294,1.0,0.0,0.0,0.7947638034820557,0.7947680950164795,4.2147288326077614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.812255859375,0.0,44.67693710327149,1895.4371337890625,0.0,516.8582763671875,0.2923060655593872,1.0,0.0,3.0,1.0,0.0
12422940,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45721435546875,0.7177020907402039,0.2013259381055832,0.1840651333332061,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4583435058594,0.8887987732887268,0.391895979642868,0.3735213279724121,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.9990000128746032,0.6415848135948181,0.3911724686622619,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8028674721717834,0.2854586839675903,0.2732644975185394,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.456787109375,0.6782642602920532,0.1707054525613784,0.7821934819221497,287.4582214355469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0505065917969,287.4611511230469,1.0,0.4685680568218231,1.0,1.0,0.0,1.0,-2.4059834480285645,2.4059786796569824,4.656249075196683e-06,1.85922110080719,0.4196044504642486,0.4196044504642486,0.0,138.341796875,136.0,11148.623046875,-0.0,1259.74951171875,1.0,283.1499938964844,286.78887939453125,291.8064880371094,292.67236328125,293.1499938964844,293.1499938964844,283.1499938964844,19142.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828076064586639,1.0,0.0,0.0,0.7263754606246948,0.7263795733451843,3.52059288388773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.927490234375,0.0,38.77707290649414,1895.4371337890625,0.0,456.9039916992188,0.2826190888881683,1.0,0.0,3.0,1.0,0.0
12423000,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45721435546875,0.7177020907402039,0.2013259381055832,0.1840651333332061,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4583435058594,0.8887987732887268,0.391895979642868,0.3735213279724121,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.9990000128746032,0.6415848135948181,0.3911724686622619,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8028674721717834,0.2854586839675903,0.2732644975185394,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.456787109375,0.6782642602920532,0.1707054525613784,0.7821934819221497,287.4582214355469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0505065917969,287.4611511230469,1.0,0.4685680568218231,1.0,1.0,0.0,1.0,-2.4059834480285645,2.4059786796569824,4.656249075196683e-06,1.85922110080719,0.4196044504642486,0.4196044504642486,0.0,138.341796875,136.0,11148.623046875,-0.0,1259.74951171875,1.0,283.1499938964844,286.78887939453125,291.8064880371094,292.67236328125,293.1499938964844,293.1499938964844,283.1499938964844,19142.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828076064586639,1.0,0.0,0.0,0.7263754606246948,0.7263795733451843,3.52059288388773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.927490234375,0.0,38.77707290649414,1895.4371337890625,0.0,456.9039916992188,0.2826190888881683,1.0,0.0,3.0,1.0,0.0
12423060,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157165527344,0.7145794034004211,0.199607104063034,0.1825606375932693,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.8853088021278381,0.3893911838531494,0.3712035119533539,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5172424316406,0.9990000128746032,0.6404319405555725,0.3932386636734009,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.7994313836097717,0.283319354057312,0.2712911069393158,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152893066406,0.6748117208480835,0.1690757274627685,0.77507084608078,287.5167236328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.048095703125,287.5196838378906,1.0,0.4672782719135284,1.0,1.0,0.0,1.0,-2.392943382263184,2.3929386138916016,4.605943104252219e-06,1.8491123914718628,0.3956332504749298,0.3956332504749298,0.0,138.72109985351562,139.0,10375.14453125,-0.0,1245.8953857421875,1.0,283.1499938964844,286.8603820800781,291.7384033203125,292.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,19032.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599398076534271,1.0,0.0,0.0,0.6625166535377502,0.662520706653595,2.9287821945445106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.712158203125,0.0,33.78032302856445,1895.4371337890625,0.0,398.066162109375,0.2738752663135528,1.0,0.0,3.0,1.0,0.0
12423120,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157165527344,0.7145794034004211,0.199607104063034,0.1825606375932693,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.8853088021278381,0.3893911838531494,0.3712035119533539,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5172424316406,0.9990000128746032,0.6404319405555725,0.3932386636734009,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.7994313836097717,0.283319354057312,0.2712911069393158,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152893066406,0.6748117208480835,0.1690757274627685,0.77507084608078,287.5167236328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.048095703125,287.5196838378906,1.0,0.4672782719135284,1.0,1.0,0.0,1.0,-2.392943382263184,2.3929386138916016,4.605943104252219e-06,1.8491123914718628,0.3956332504749298,0.3956332504749298,0.0,138.72109985351562,139.0,10375.14453125,-0.0,1245.8953857421875,1.0,283.1499938964844,286.8603820800781,291.7384033203125,292.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,19032.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599398076534271,1.0,0.0,0.0,0.6625166535377502,0.662520706653595,2.9287821945445106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.712158203125,0.0,33.78032302856445,1895.4371337890625,0.0,398.066162109375,0.2738752663135528,1.0,0.0,3.0,1.0,0.0
12423180,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738525390625,0.7102168798446655,0.1978584378957748,0.1810585856437683,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57501220703125,0.8804059028625488,0.3868629932403564,0.3688948452472687,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.9990000128746032,0.638347327709198,0.3972055613994598,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.7946770787239075,0.2811344563961029,0.2693056762218475,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57342529296875,0.6702511310577393,0.167413979768753,0.7679551839828491,287.57489013671875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.04205322265625,287.5778503417969,1.0,0.4668621718883514,1.0,1.0,0.0,1.0,-2.382195949554444,2.3821914196014404,4.564720711641712e-06,1.840794324874878,0.3712216019630432,0.3712216019630432,0.0,139.91795349121094,142.0,9628.828125,-0.0,1238.158447265625,1.0,283.1499938964844,286.9312438964844,291.6757507324219,292.4232788085937,293.1499938964844,293.1499938964844,283.1499938964844,18927.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354980587959289,1.0,0.0,0.0,0.6029148697853088,0.602918803691864,2.4255234265524453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.65625,0.0,29.50862503051757,1895.4371337890625,0.0,343.4088134765625,0.2659967839717865,1.0,0.0,3.0,1.0,0.0
12423240,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738525390625,0.7102168798446655,0.1978584378957748,0.1810585856437683,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57501220703125,0.8804059028625488,0.3868629932403564,0.3688948452472687,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.9990000128746032,0.638347327709198,0.3972055613994598,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.7946770787239075,0.2811344563961029,0.2693056762218475,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57342529296875,0.6702511310577393,0.167413979768753,0.7679551839828491,287.57489013671875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.04205322265625,287.5778503417969,1.0,0.4668621718883514,1.0,1.0,0.0,1.0,-2.382195949554444,2.3821914196014404,4.564720711641712e-06,1.840794324874878,0.3712216019630432,0.3712216019630432,0.0,139.91795349121094,142.0,9628.828125,-0.0,1238.158447265625,1.0,283.1499938964844,286.9312438964844,291.6757507324219,292.4232788085937,293.1499938964844,293.1499938964844,283.1499938964844,18927.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354980587959289,1.0,0.0,0.0,0.6029148697853088,0.602918803691864,2.4255234265524453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.65625,0.0,29.50862503051757,1895.4371337890625,0.0,343.4088134765625,0.2659967839717865,1.0,0.0,3.0,1.0,0.0
12423300,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6026611328125,0.7076433300971985,0.196971595287323,0.1803043484687805,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60382080078125,0.8775950074195862,0.3855879604816437,0.36773881316185,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6042175292969,0.9990000128746032,0.6369723081588745,0.3997038006782532,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033630371094,0.7919546365737915,0.2800232172012329,0.2683037519454956,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60223388671875,0.6676895022392273,0.1665692180395126,0.7643753886222839,287.60369873046875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0380859375,287.60662841796875,1.0,0.4668892025947571,1.0,1.0,0.0,1.0,-2.3773977756500244,2.377393245697021,4.546387117443373e-06,1.8370851278305047,0.3588475883007049,0.3588475883007049,0.0,140.7425537109375,142.0,9265.1484375,-0.0,1235.8963623046875,1.0,283.1499938964844,286.9664001464844,291.6467590332031,292.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,18871.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229982495307922,1.0,0.0,0.0,0.5745994448661804,0.574603259563446,2.203047344551124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.5712890625,0.0,27.59452438354492,1895.4371337890625,0.0,318.19537353515625,0.2624057829380035,1.0,0.0,3.0,1.0,0.0
