time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423360,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.631591796875,0.7048853039741516,0.1960761398077011,0.1795464605093002,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.8746128678321838,0.3843050599098205,0.3665797114372253,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6332092285156,0.9990000128746032,0.6353805065155029,0.4024684429168701,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63232421875,0.7890622615814209,0.2788989245891571,0.2672939300537109,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63116455078125,0.6649953722953796,0.1657149791717529,0.7607735395431519,287.6326904296875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.03375244140625,287.6357727050781,1.0,0.4670376181602478,1.0,1.0,0.0,1.0,-2.372875690460205,2.372871160507202,4.529147645371268e-06,1.8335919380187988,0.3463635146617889,0.3463635146617889,0.0,141.6873779296875,130.0,8919.40234375,-0.0,1234.4468994140625,1.0,283.1499938964844,287.0019836425781,291.61920166015625,292.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18816.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104401469230652,1.0,0.0,0.0,0.54730224609375,0.5473060607910156,1.9987012933597725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.930419921875,0.0,25.817611694335938,1895.4371337890625,0.0,294.42205810546875,0.2590464651584625,1.0,0.0,3.0,1.0,0.0
12423420,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.7045387029647827,0.1946203410625457,0.1782136559486389,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.8748019337654114,0.3822284340858459,0.3645997941493988,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.9990000128746032,0.6330103874206543,0.400038868188858,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.788920521736145,0.2770635485649109,0.2655412256717682,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.677734375,0.664448618888855,0.1643186956644058,0.7543895244598389,287.6791381835937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0280456542969,287.681884765625,1.0,0.4634867310523987,1.0,1.0,0.0,1.0,-2.3562166690826416,2.3562121391296387,4.466197424335405e-06,1.820866227149964,0.3261723816394806,0.3261723816394806,0.0,140.2183380126953,130.0,8386.0673828125,-0.0,1209.2479248046875,1.0,283.1499938964844,287.06707763671875,291.57818603515625,292.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18730.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904912173748016,1.0,0.0,0.0,0.5057876110076904,0.5057913064956665,1.7069853086582043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.9765625,0.0,23.2375545501709,1895.4371337890625,0.0,259.2889099121094,0.2541321218013763,1.0,0.0,3.0,1.0,0.0
12423480,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889038085937,0.7049551606178284,0.1942546516656875,0.1778655350208282,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6899719238281,0.8754616975784302,0.3817060887813568,0.3640883862972259,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903381347656,0.9990000128746032,0.6325799226760864,0.3985884189605713,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6895446777344,0.7894377708435059,0.2765996754169464,0.2650845050811767,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884765625,0.6647731065750122,0.1639669686555862,0.7527135014533997,287.6898803710937,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0272216796875,287.6925354003906,1.0,0.462235152721405,1.0,1.0,0.0,1.0,-2.350881099700928,2.350876569747925,4.446062575880205e-06,1.8167517185211184,0.3210662603378296,0.3210662603378296,0.0,139.4855499267578,133.0,8253.8896484375,-0.0,1200.1934814453125,1.0,283.1499938964844,287.0829467773437,291.56854248046875,292.2069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18710.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855756223201751,1.0,0.0,0.0,0.4957940876483917,0.495806336402893,1.6401974889390658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2776.59130859375,0.0,22.63852882385254,1895.4371337890625,0.0,251.0370483398437,0.2529873251914978,1.0,0.0,3.0,1.0,0.0
12423540,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.7031873464584351,0.0,0.1762216836214065,296.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.8740952014923096,0.0,0.3616258203983307,297.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.9990000128746032,0.0,0.3977258205413818,296.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.7877717614173889,0.0,0.2628862857818603,297.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.6628485321998596,0.0,0.7448177933692932,287.7454833984375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0245056152344,287.74853515625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3327760696411133,2.332771778106689,4.377784534881357e-06,1.80261778831482,0.0,0.0,0.0,138.58450317382812,60.0,7606.36279296875,-0.0,1176.04931640625,0.0,283.1499938964844,287.161865234375,291.5232849121094,292.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,18526.431640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4470902383327484,0.4636471271514892,1.3337789539491496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.53071975708008,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.7031873464584351,0.0,0.1762216836214065,296.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.8740952014923096,0.0,0.3616258203983307,297.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.9990000128746032,0.0,0.3977258205413818,296.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.7877717614173889,0.0,0.2628862857818603,297.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.6628485321998596,0.0,0.7448177933692932,287.7454833984375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0245056152344,287.74853515625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3327760696411133,2.332771778106689,4.377784534881357e-06,1.80261778831482,0.0,0.0,0.0,138.58450317382812,60.0,7606.36279296875,-0.0,1176.04931640625,0.0,283.1499938964844,287.161865234375,291.5232849121094,292.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,18526.431640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4470902383327484,0.4636471271514892,1.3337789539491496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.53071975708008,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0007059734780341,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.372593879699707,0.0,0.0007434258586727,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.372593879699707,0.0,0.0005490918993018,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0007434253348037,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0035264836624264,287.8432006835937,294.1499938964844,290.3074035644531,288.614990234375,290.3439636230469,296.60955810546875,286.8778686523437,0.0,0.0,0.7698628902435303,0.7698628902435303,0.2301371395587921,1.0,-0.0075233918614685,0.0075780376791954,-5.464551941258833e-05,-0.0094572957605123,0.0,0.0,0.0,24.960433959960938,60.0,1099.7293701171875,-0.0,-3.859217486024136e-06,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,1.3969838619232178e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.617459575564602e-17,1.0399073786022287e-16,4.703940469815912e-22,8.655423383227556e-13,8.65540007288085e-13,2.299101156501072e-18,0.0,0.0,-0.0,0.0,0.0,2.941012266064673e-28,2.6128477353331204e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.000721089891158,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0007079033530317,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0005228547961451,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0010412450646981,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0031085626687854,287.8415222167969,294.1499938964844,290.2754821777344,288.5949401855469,290.34100341796875,296.1714782714844,286.49566650390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076206848025321,0.0073798014782369,0.0002408833825029,-0.0096292644739151,0.0,0.0,0.0,24.95949935913086,60.0,536.8036499023438,-0.0,-3.656577064248268e-06,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443570831136588e-31,5.849228856640841e-31,6.0314302900004635e-34,6.2817460565287634e-18,6.277246607586781e-18,4.4997429788405625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001135779675678,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001395564031554,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.0001229186600539,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0001283537858398,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.0005520286504179,287.8395080566406,294.1499938964844,290.2373962402344,288.57177734375,290.3387451171875,295.539306640625,286.3082580566406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012594679137691,0.0025257694069296,-0.0012663013767451,-0.0128736086189746,0.0,0.0,0.0,24.99175453186035,60.0,229.951171875,-0.0,-1.0961290541899873e-07,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7840663730627355e-41,-5.096382384902924e-41,-1.1165546163740139e-41,-1.5652666029919918e-20,-1.282224057407742e-20,-2.8304254558424957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.461618901696056e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0001001481214188,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,7.447859388776124e-05,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.986032819142564e-05,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0004722340672742,287.838623046875,294.1499938964844,290.1987609863281,288.549072265625,290.3376159667969,294.9022216796875,286.2436828613281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010098459897562,0.0006565486546605,0.0003532973350957,-0.0146624790504574,0.0,0.0,0.0,24.99229431152344,60.0,96.2599639892578,-0.0,-6.952086550882086e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3581128731756934e-21,3.2698229490474187e-21,3.0882897221798826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.411547216586769e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.9114011391066e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,7.3210772825405e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.91107735899277e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.0004701219440903,287.83770751953125,294.1499938964844,290.15966796875,288.5268249511719,290.336181640625,294.3353881835937,286.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100288761314,2.9422595915207242e-08,0.0010028582764789,-0.0153068285435438,0.0,0.0,0.0,24.992111206054688,60.0,39.90401840209961,-0.0,-6.858776657736598e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4863537369994724e-21,3.244174493554915e-21,3.242179445392949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.410946950083598e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.910231892718002e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,7.319678115891293e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.91021006484516e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004700960998889,287.83673095703125,294.1499938964844,290.1200866699219,288.5049743652344,290.3344421386719,293.8319091796875,286.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,24.992111206054688,60.0,18.626436233520508,-0.0,-6.85767531649617e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4877605094963094e-21,3.2438919677548758e-21,3.243868541741434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.411118662683292e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.91040578810498e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,7.319800351979211e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.910387598210946e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0004701047437265,287.8344421386719,294.1499938964844,290.0397033691406,288.46240234375,290.3299255371094,292.98504638671875,286.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,24.992111206054688,60.0,7.477028846740723,-0.0,-6.857892742573314e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4877766653676476e-21,3.2438883326838238e-21,3.2438883326838238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.411118662683292e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.91040578810498e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,7.319800351979211e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.910387598210946e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0004701047437265,287.8344421386719,294.1499938964844,290.0397033691406,288.46240234375,290.3299255371094,292.98504638671875,286.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,24.992111206054688,60.0,7.477028846740723,-0.0,-6.857892742573314e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4877766653676476e-21,3.2438883326838238e-21,3.2438883326838238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.411648352397606e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.910963126458228e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,7.320212171180174e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.910944936564192e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0004701311991084,287.83184814453125,294.1499938964844,289.9578552246094,288.4212341308594,290.32403564453125,292.310546875,286.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,24.992107391357425,60.0,8.442755699157715,-0.0,-6.858634549189446e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.411648352397606e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.910963126458228e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,7.320212171180174e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.910944936564192e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0004701311991084,287.83184814453125,294.1499938964844,289.9578552246094,288.4212341308594,290.32403564453125,292.310546875,286.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,24.992107391357425,60.0,8.442755699157715,-0.0,-6.858634549189446e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.412413783138618e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.911767847370356e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,7.320806616917253e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.911750385072082e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004701694124378,287.8289489746094,294.1499938964844,289.8747863769531,288.3812866210937,290.3168029785156,291.76904296875,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,24.99210357666016,60.0,8.329366683959961,-0.0,-6.859720258489689e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.412413783138618e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.911767847370356e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,7.320806616917253e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.911750385072082e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004701694124378,287.8289489746094,294.1499938964844,289.8747863769531,288.3812866210937,290.3168029785156,291.76904296875,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,24.99210357666016,60.0,8.329366683959961,-0.0,-6.859720258489689e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.413288353243844e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.91268825600855e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.321486191358417e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.912671521306038e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,0.0004702130972873,287.8257751464844,294.1499938964844,289.7907409667969,288.3423767089844,290.3081970214844,291.330322265625,286.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,24.99209785461425,60.0,7.979777812957764,-0.0,-6.860966550448212e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.413288353243844e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.91268825600855e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.321486191358417e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.912671521306038e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,0.0004702130972873,287.8257751464844,294.1499938964844,289.7907409667969,288.3423767089844,290.3081970214844,291.330322265625,286.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,24.99209785461425,60.0,7.979777812957764,-0.0,-6.860966550448212e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.413722000317648e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.91314445855096e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,7.321823068195954e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.913127723848449e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0004702347505372,287.8240966796875,294.1499938964844,289.7484436035156,288.3232727050781,290.3033752441406,291.1420593261719,286.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,24.992095947265625,60.0,7.7843337059021,-0.0,-6.861584012085586e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.414109808858484e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.913552639773116e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.322124292841181e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.913535905070604e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004702541336882,287.82232666015625,294.1499938964844,289.7059631347656,288.3043518066406,290.2982482910156,290.9712219238281,286.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,24.99209213256836,60.0,7.586360454559326,-0.0,-6.862135393248536e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.414540545549244e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.91400593193248e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,7.322458986891434e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.913989197229968e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0004702756414189,287.819091796875,294.1499938964844,289.6309509277344,288.27154541015625,290.28839111328125,290.7066650390625,286.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,24.992090225219727,60.0,7.2409348487854,-0.0,-6.862737933488462e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.414563101017848e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.914029942592606e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,7.322476449189708e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.914012480294332e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,0.0004702767764683,287.8186340332031,294.1499938964844,289.6206970214844,288.26708984375,290.2869567871094,290.6737365722656,286.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,24.992090225219727,60.0,7.194480419158936,-0.0,-6.862767065740627e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.414260421181098e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.913711255649103e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,7.32224143575877e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.913694520946592e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.0004702616715803,287.81475830078125,294.1499938964844,289.5351867675781,288.2304382324219,290.2743530273437,290.42449951171875,286.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,24.99209213256836,60.0,6.815421581268311,-0.0,-6.862298818077761e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.414260421181098e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.913711255649103e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,7.32224143575877e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.913694520946592e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.0004702616715803,287.81475830078125,294.1499938964844,289.5351867675781,288.2304382324219,290.2743530273437,290.42449951171875,286.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,24.99209213256836,60.0,6.815421581268311,-0.0,-6.862298818077761e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,9.412808867637068e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.912181849358603e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,7.321111479541287e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.912165114656092e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,0.0004701891739387,287.8106384277344,294.1499938964844,289.4496765136719,288.1942443847656,290.26043701171875,290.2127990722656,286.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,24.992101669311523,60.0,6.45237922668457,-0.0,-6.860155110643974e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,9.412808867637068e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.912181849358603e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,7.321111479541287e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.912165114656092e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,0.0004701891739387,287.8106384277344,294.1499938964844,289.4496765136719,288.1942443847656,290.26043701171875,290.2127990722656,286.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,24.992101669311523,60.0,6.45237922668457,-0.0,-6.860155110643974e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.409843187313528e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.909058280754834e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.318804273381829e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.909042273648085e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0004700410354416,287.8063659667969,294.1499938964844,289.3644104003906,288.1583557128906,290.24530029296875,290.030517578125,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,24.99211883544922,60.0,6.106200218200684,-0.0,-6.855805878558385e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.409843187313528e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.909058280754834e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.318804273381829e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.909042273648085e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0004700410354416,287.8063659667969,294.1499938964844,289.3644104003906,288.1583557128906,290.24530029296875,290.030517578125,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,24.99211883544922,60.0,6.106200218200684,-0.0,-6.855805878558385e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.40769605222158e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.906796913128346e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.317134441109374e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.906780906021596e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,0.0004699337878264,287.8041381835937,294.1499938964844,289.3219299316406,288.1405334472656,290.2372436523437,289.94842529296875,286.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,24.99213218688965,60.0,5.939460277557373,-0.0,-6.852663858580854e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.405066521139815e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,9.904027683660388e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.315088441828266e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.904011676553635e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,0.0004698024131357,287.8019104003906,294.1499938964844,289.2796325683594,288.1227111816406,290.2288818359375,289.8714904785156,286.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,24.992149353027344,60.0,5.776883125305176,-0.0,-6.848820532923129e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.398284601047636e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.896884876070544e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,7.309813372557983e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.896869596559554e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004694636445492,287.7973022460937,294.1499938964844,289.195556640625,288.087158203125,290.2112731933594,289.73077392578125,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,24.992191314697266,60.0,5.463901996612549,-0.0,-6.838919830443049e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.398284601047636e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.896884876070544e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,7.309813372557983e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.896869596559554e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004694636445492,287.7973022460937,294.1499938964844,289.195556640625,288.087158203125,290.2112731933594,289.73077392578125,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,24.992191314697266,60.0,5.463901996612549,-0.0,-6.838919830443049e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.389428305439652e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.887558553600684e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,7.302924495888874e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.887542546493933e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004690212372224,287.79254150390625,294.1499938964844,289.11248779296875,288.0516052246094,290.1925354003906,289.6048278808594,286.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,24.992246627807617,60.0,5.166632652282715,-0.0,-6.826010690019757e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.389428305439652e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.887558553600684e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,7.302924495888874e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.887542546493933e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004690212372224,287.79254150390625,294.1499938964844,289.11248779296875,288.0516052246094,290.1925354003906,289.6048278808594,286.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,24.992246627807617,60.0,5.166632652282715,-0.0,-6.826010690019757e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.378560207551344e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.876113472273572e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.294471288332716e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.876098192762583e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0004684783925767,287.7876892089844,294.1499938964844,289.0306396484375,288.0159606933594,290.17266845703125,289.4907531738281,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,24.99231338500977,60.0,4.8842387199401855,-0.0,-6.810192587636267e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.378560207551344e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.876113472273572e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.294471288332716e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.876098192762583e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0004684783925767,287.7876892089844,294.1499938964844,289.0306396484375,288.0159606933594,290.17266845703125,289.4907531738281,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,24.99231338500977,60.0,4.8842387199401855,-0.0,-6.810192587636267e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.365865116706118e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.862744627753273e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.284596358658746e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.862729348242284e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004678442201111,287.7826843261719,294.1499938964844,288.95025634765625,287.9800720214844,290.1517333984375,289.386474609375,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,24.99239158630371,60.0,4.615923404693604,-0.0,-6.791742634959519e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
