time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425640,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.365865116706118e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.862744627753273e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.284596358658746e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.862729348242284e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004678442201111,287.7826843261719,294.1499938964844,288.95025634765625,287.9800720214844,290.1517333984375,289.386474609375,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,24.99239158630371,60.0,4.615923404693604,-0.0,-6.791742634959519e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.358915849588811e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.855426469584928e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,7.27919177734293e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.855411190073936e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0004674970987252,287.7801818847656,294.1499938964844,288.91070556640625,287.9620361328125,290.1408996582031,289.33746337890625,286.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,24.992435455322266,60.0,4.486766338348389,-0.0,-6.781655059739934e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.351619519293308e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.847742330748588e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.273515802808106e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.847727051237598e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,0.0004671326314564,287.7776184082031,294.1499938964844,288.8716125488281,287.9439392089844,290.1298217773437,289.29034423828125,286.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647045651967e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,24.99247932434082,60.0,4.360799312591553,-0.0,-6.771072236233523e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.336796938441694e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.83213321887888e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,7.261987047968432e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.832118666963652e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0004663922300096,287.7726745605469,294.1499938964844,288.79791259765625,287.90887451171875,290.1078796386719,289.2045593261719,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753611755363e-09,0.0009949636878445,-0.0128740323707461,0.0,0.0,0.0,24.992570877075195,60.0,4.127479076385498,-0.0,-6.749602476929796e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.336160292150451e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.831462375586852e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,7.261492282850668e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.831447823671624e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004663604195229,287.7724609375,294.1499938964844,288.7948913574219,287.90740966796875,290.10693359375,289.2011108398437,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808411701935e-09,0.0009948958177119,-0.0128532173112034,0.0,0.0,0.0,24.992576599121094,60.0,4.1179914474487305,-0.0,-6.748680192458778e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.3198505055625e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.814287477638572e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.248805923154578e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.814272925723344e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004655457159969,287.7672119140625,294.1499938964844,288.7203674316406,287.87042236328125,290.0831604003906,289.1178894042969,286.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372921026461e-09,0.0009931562235578,-0.0123202465474605,0.0,0.0,0.0,24.99267578125,60.0,3.886709690093994,-0.0,-6.725097989601636e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.3198505055625e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.814287477638572e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.248805923154578e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.814272925723344e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004655457159969,287.7672119140625,294.1499938964844,288.7203674316406,287.87042236328125,290.0831604003906,289.1178894042969,286.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372921026461e-09,0.0009931562235578,-0.0123202465474605,0.0,0.0,0.0,24.99267578125,60.0,3.886709690093994,-0.0,-6.725097989601636e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.30304595385678e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.796590893529356e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,7.235735392896459e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,9.796576341614129e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0004647063033189,287.7619323730469,294.1499938964844,288.6482849121094,287.8329162597656,290.0585632324219,289.0399780273437,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854775692564317e-09,0.000991363893263,-0.0117711210623383,0.0,0.0,0.0,24.992780685424805,60.0,3.666158676147461,-0.0,-6.700844323859202e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.30304595385678e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.796590893529356e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,7.235735392896459e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,9.796576341614129e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0004647063033189,287.7619323730469,294.1499938964844,288.6482849121094,287.8329162597656,290.0585632324219,289.0399780273437,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854775692564317e-09,0.000991363893263,-0.0117711210623383,0.0,0.0,0.0,24.992780685424805,60.0,3.666158676147461,-0.0,-6.700844323859202e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.286071872338653e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.778716048458592e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.222533167805523e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.778701496543364e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,0.0004638584214262,287.7565612792969,294.1499938964844,288.57891845703125,287.7947998046875,290.033203125,288.9668273925781,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,24.99288558959961,60.0,3.4555773735046387,-0.0,-6.676390995608017e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.286071872338653e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.778716048458592e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.222533167805523e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.778701496543364e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,0.0004638584214262,287.7565612792969,294.1499938964844,288.57891845703125,287.7947998046875,290.033203125,288.9668273925781,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,24.99288558959961,60.0,3.4555773735046387,-0.0,-6.676390995608017e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.27761138882488e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,9.769805910764262e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.215952064143494e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.769792086444796e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0004634357756003,287.7538757324219,294.1499938964844,288.5453186035156,287.7755126953125,290.020263671875,288.93194580078125,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,24.99293708801269,60.0,3.353811264038086,-0.0,-6.664219398544446e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.269211295759304e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.7609605290927e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.209418981801718e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.760946704773232e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0004630162147805,287.75115966796875,294.1499938964844,288.5124816894531,287.75604248046875,290.00714111328125,288.8980712890625,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,24.99299049377441,60.0,3.2542366981506348,-0.0,-6.652146566921148e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.252701420336962e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.743573900777848e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.196576916612685e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.74356007645838e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.000462191470433,287.7456970214844,294.1499938964844,288.4491882324219,287.716552734375,289.98046875,288.8333740234375,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,24.99309158325196,60.0,3.0614070892333984,-0.0,-6.62844783505534e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.252701420336962e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.743573900777848e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.196576916612685e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.74356007645838e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.000462191470433,287.7456970214844,294.1499938964844,288.4491882324219,287.716552734375,289.98046875,288.8333740234375,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,24.99309158325196,60.0,3.0614070892333984,-0.0,-6.62844783505534e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.236728510586544e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.726753341965376e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,7.184153218986467e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,9.72673951764591e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,0.0004613936180248,287.740234375,294.1499938964844,288.38934326171875,287.67626953125,289.9532165527344,288.7724914550781,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,24.99319076538086,60.0,2.876462697982788,-0.0,-6.605560542993771e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.236728510586544e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.726753341965376e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,7.184153218986467e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,9.72673951764591e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,0.0004613936180248,287.740234375,294.1499938964844,288.38934326171875,287.67626953125,289.9532165527344,288.7724914550781,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,24.99319076538086,60.0,2.876462697982788,-0.0,-6.605560542993771e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.221440268447624e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.710653830552474e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,7.172262121457607e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.710640733828768e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0004606299335137,287.7347106933594,294.1499938964844,288.3331604003906,287.6351318359375,289.9254455566406,288.7152709960937,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,24.993284225463867,60.0,2.6987712383270264,-0.0,-6.583690748129811e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.221440268447624e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.710653830552474e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,7.172262121457607e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.710640733828768e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0004606299335137,287.7347106933594,294.1499938964844,288.3331604003906,287.6351318359375,289.9254455566406,288.7152709960937,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,24.993284225463867,60.0,2.6987712383270264,-0.0,-6.583690748129811e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.206950198858976e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.695394692244008e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.160991663113236e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.695381595520304e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,0.000459906150354,287.72918701171875,294.1499938964844,288.2809143066406,287.5930480957031,289.89727783203125,288.6615600585937,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,24.99337387084961,60.0,2.5277273654937744,-0.0,-6.562995480408064e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.206950198858976e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.695394692244008e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.160991663113236e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.695381595520304e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,0.000459906150354,287.72918701171875,294.1499938964844,288.2809143066406,287.5930480957031,289.89727783203125,288.6615600585937,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,24.99337387084961,60.0,2.5277273654937744,-0.0,-6.562995480408064e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.200032945955172e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.688110003480688e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.155611092457548e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,9.688096906756982e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0004595605714712,287.7264099121094,294.1499938964844,288.2563171386719,287.5716552734375,289.8830871582031,288.635986328125,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,24.993417739868164,60.0,2.4445056915283203,-0.0,-6.55312675235109e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,9.193345613311976e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.68106760410592e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.150409510359168e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.681054507382214e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.000459226546809,287.7236328125,294.1499938964844,288.2327880859375,287.54998779296875,289.8687744140625,288.6112060546875,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,24.99345970153809,60.0,2.3627238273620605,-0.0,-6.543593400465397e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.180693450616673e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.667743870522828e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.140568777685985e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,9.66773077379912e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004585945280268,287.71807861328125,294.1499938964844,288.1890563964844,287.505859375,289.84002685546875,288.5640869140625,286.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,24.99353790283203,60.0,2.20316219329834,-0.0,-6.525574036686521e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.180693450616673e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.667743870522828e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.140568777685985e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,9.66773077379912e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004585945280268,287.71807861328125,294.1499938964844,288.1890563964844,287.505859375,289.84002685546875,288.5640869140625,286.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,24.99353790283203,60.0,2.20316219329834,-0.0,-6.525574036686521e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.16904755285941e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.65547951636836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,7.131510210456327e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.655467147240417e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004580128006637,287.7124938964844,294.1499938964844,288.1499938964844,287.4605712890625,289.8110656738281,288.5201416015625,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834221925208794e-09,0.0009770717006176,-0.0073920018039643,0.0,0.0,0.0,24.993608474731445,60.0,2.048553705215454,-0.0,-6.50900844334501e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.16904755285941e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.65547951636836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,7.131510210456327e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.655467147240417e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004580128006637,287.7124938964844,294.1499938964844,288.1499938964844,287.4605712890625,289.8110656738281,288.5201416015625,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834221925208794e-09,0.0009770717006176,-0.0073920018039643,0.0,0.0,0.0,24.993608474731445,60.0,2.048553705215454,-0.0,-6.50900844334501e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.160748595604672e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,7.125054980861023e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.646727266954258e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,0.0004575982457026,287.7069091796875,294.1499938964844,288.11572265625,287.4170227050781,289.78204345703125,288.47906494140625,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,24.99365997314453,60.0,1.89976966381073,-0.0,-6.497211302303185e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.160748595604672e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,7.125054980861023e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.646727266954258e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,0.0004575982457026,287.7069091796875,294.1499938964844,288.11572265625,287.4170227050781,289.78204345703125,288.47906494140625,286.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,24.99365997314453,60.0,1.89976966381073,-0.0,-6.497211302303185e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.157717431662604e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.64354767347686e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,7.122697570594028e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.643535304348916e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0004574468475766,287.7013244628906,294.1499938964844,288.08612060546875,287.3780822753906,289.7529602050781,288.4400634765625,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,24.99367904663086,60.0,1.7608444690704346,-0.0,-6.492893334097971e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.157717431662604e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.64354767347686e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,7.122697570594028e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.643535304348916e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0004574468475766,287.7013244628906,294.1499938964844,288.08612060546875,287.3780822753906,289.7529602050781,288.4400634765625,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,24.99367904663086,60.0,1.7608444690704346,-0.0,-6.492893334097971e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.15801792871207e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.643864177633076e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,7.122931128833443e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.643851808505131e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0004574618651531,287.69854736328125,294.1499938964844,288.0729675292969,287.3602294921875,289.7384338378906,288.42108154296875,286.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568242043828e-09,0.0009758924134075,-0.0070307878777384,0.0,0.0,0.0,24.993677139282227,60.0,1.6954573392868042,-0.0,-6.493310422683862e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.159465844277292e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.645388490753248e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,7.124057447072119e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.645376849221066e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,0.0004575341881718,287.6957397460937,294.1499938964844,288.0609130859375,287.3434143066406,289.7239074707031,288.4023742675781,286.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,24.993667602539062,60.0,1.632738709449768,-0.0,-6.495353943591908e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.165659139398484e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.651910659158602e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.128874131012708e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.651898290030658e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0004578435618896,287.6901550292969,294.1499938964844,288.0398254394531,287.3128662109375,289.6949462890625,288.36541748046875,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,24.993629455566406,60.0,1.5149842500686646,-0.0,-6.504121330408452e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.165659139398484e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.651910659158602e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.128874131012708e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.651898290030658e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0004578435618896,287.6901550292969,294.1499938964844,288.0398254394531,287.3128662109375,289.6949462890625,288.36541748046875,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,24.993629455566406,60.0,1.5149842500686646,-0.0,-6.504121330408452e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.176071762340143e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.662874799687415e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.136972271837294e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.662863158155233e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0004583637055475,287.6845703125,294.1499938964844,288.0226745605469,287.2861328125,289.6661376953125,288.32891845703125,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,24.993566513061523,60.0,1.4069981575012207,-0.0,-6.51888925062849e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.176071762340143e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.662874799687415e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.136972271837294e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.662863158155233e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0004583637055475,287.6845703125,294.1499938964844,288.0226745605469,287.2861328125,289.6661376953125,288.32891845703125,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,24.993566513061523,60.0,1.4069981575012207,-0.0,-6.51888925062849e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.190540004055948e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.678110654931515e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,7.14822526788339e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.678099013399331e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0004590864118654,287.6789855957031,294.1499938964844,288.0091857910156,287.26300048828125,289.6375427246094,288.292724609375,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,24.99347686767578,60.0,1.3081228733062744,-0.0,-6.539443830888558e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.190540004055948e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.678110654931515e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,7.14822526788339e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.678099013399331e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0004590864118654,287.6789855957031,294.1499938964844,288.0091857910156,287.26300048828125,289.6375427246094,288.292724609375,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,24.99347686767578,60.0,1.3081228733062744,-0.0,-6.539443830888558e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
