time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427980,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.208916162606327e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.697461064206436e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.162517431424931e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.697449422674254e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.000460004346678,287.6733703613281,294.1499938964844,287.9991455078125,287.2431945800781,289.6091613769531,288.2569274902344,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,24.99336242675781,60.0,1.2178161144256592,-0.0,-6.56560175116283e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.208916162606327e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.697461064206436e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.162517431424931e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.697449422674254e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.000460004346678,287.6733703613281,294.1499938964844,287.9991455078125,287.2431945800781,289.6091613769531,288.2569274902344,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,24.99336242675781,60.0,1.2178161144256592,-0.0,-6.56560175116283e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.219517232850194e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.708623838378116e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,7.170762546593323e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.708612196845934e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,0.0004605338908731,287.67059326171875,294.1499938964844,287.99530029296875,287.2344970703125,289.5950622558594,288.2392578125,287.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,24.993297576904297,60.0,1.1756844520568848,-0.0,-6.580717126780655e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.231023432221264e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.720740490593016e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,7.179711246863008e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.720728849060832e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.000461108633317,287.66778564453125,294.1499938964844,287.99224853515625,287.2265319824219,289.5810852050781,288.22186279296875,287.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,24.993227005004883,60.0,1.1355228424072266,-0.0,-6.597144164288693e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.256603516405448e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.747677540872246e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,7.199607352958992e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.747666626935823e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0004623864369932,287.6622009277344,294.1499938964844,287.9883117675781,287.21270751953125,289.5533142089844,288.1880187988281,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,24.99306869506836,60.0,1.0606051683425903,-0.0,-6.633739957351281e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.256603516405448e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.747677540872246e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,7.199607352958992e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.747666626935823e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0004623864369932,287.6622009277344,294.1499938964844,287.9883117675781,287.21270751953125,289.5533142089844,288.1880187988281,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,24.99306869506836,60.0,1.0606051683425903,-0.0,-6.633739957351281e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.28529552766122e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.777890954865144e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,7.221922714961693e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,9.77788004092872e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.000463819655124,287.6566162109375,294.1499938964844,287.9870300292969,287.2015380859375,289.5259094238281,288.1560974121094,287.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302228717820534e-09,0.0009894422255456,-0.0111828045919537,0.0,0.0,0.0,24.992891311645508,60.0,0.9926303029060364,-0.0,-6.674908803461221e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.28529552766122e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.777890954865144e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,7.221922714961693e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,9.77788004092872e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.000463819655124,287.6566162109375,294.1499938964844,287.9870300292969,287.2015380859375,289.5259094238281,288.1560974121094,287.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302228717820534e-09,0.0009894422255456,-0.0111828045919537,0.0,0.0,0.0,24.992891311645508,60.0,0.9926303029060364,-0.0,-6.674908803461221e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.316580690210684e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.810835763346404e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.246255700010806e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.810824849409984e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.0004653824144043,287.6510009765625,294.1499938964844,287.9882202148437,287.1927185058594,289.4989318847656,288.1268310546875,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198845080728915e-09,0.0009927742648869,-0.0122036933898925,0.0,0.0,0.0,24.9926986694336,60.0,0.9310879707336426,-0.0,-6.719946554767375e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.316580690210684e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.810835763346404e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.246255700010806e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.810824849409984e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.0004653824144043,287.6510009765625,294.1499938964844,287.9882202148437,287.1927185058594,289.4989318847656,288.1268310546875,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198845080728915e-09,0.0009927742648869,-0.0122036933898925,0.0,0.0,0.0,24.9926986694336,60.0,0.9310879707336426,-0.0,-6.719946554767375e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.34977942961268e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.845796012086794e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,7.27207661839202e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.845784370554612e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004670407797675,287.6454162597656,294.1499938964844,287.9916076660156,287.1860656738281,289.47235107421875,288.1010131835937,287.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,24.99249267578125,60.0,0.8754913210868835,-0.0,-6.767905347260239e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.34977942961268e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.845796012086794e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,7.27207661839202e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.845784370554612e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004670407797675,287.6454162597656,294.1499938964844,287.9916076660156,287.1860656738281,289.47235107421875,288.1010131835937,287.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,24.99249267578125,60.0,0.8754913210868835,-0.0,-6.767905347260239e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.366853191750124e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.86377490335144e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,7.285355968633667e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,9.863763261819258e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,0.0004678936093114,287.64263916015625,294.1499938964844,287.9940490722656,287.1834716796875,289.459228515625,288.08966064453125,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646044520801752e-09,0.0009981285547837,-0.0138441128656268,0.0,0.0,0.0,24.992387771606445,60.0,0.8498459458351135,-0.0,-6.79263578717837e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.384085569763556e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.881921869236976e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,7.298759010154754e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.881910227704792e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0004687544424086,287.63983154296875,294.1499938964844,287.9969482421875,287.1813049316406,289.4462280273437,288.07940673828125,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606892672230515e-09,0.0009999639587476,-0.0144064165651798,0.0,0.0,0.0,24.992280960083008,60.0,0.8254967331886292,-0.0,-6.817643338763446e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,9.418598347110674e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.91826454992406e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,7.325601472985e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.91825363598764e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0004704784078057,287.6342468261719,294.1499938964844,288.0039978027344,287.1781921386719,289.4206237792969,288.0622253417969,287.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290562293287394e-09,0.0010036398889496,-0.0155325112864375,0.0,0.0,0.0,24.99206924438477,60.0,0.7998406887054443,-0.0,-6.86786449932697e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,9.418598347110674e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.91826454992406e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,7.325601472985e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.91825363598764e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0004704784078057,287.6342468261719,294.1499938964844,288.0039978027344,287.1781921386719,289.4206237792969,288.0622253417969,287.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290562293287394e-09,0.0010036398889496,-0.0155325112864375,0.0,0.0,0.0,24.99206924438477,60.0,0.7998406887054443,-0.0,-6.86786449932697e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,9.452490485273302e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.953953849617392e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.351961539825425e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,9.95394293568097e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.0004721713776234,287.6286926269531,294.1499938964844,288.01251220703125,287.1765441894531,289.3954772949219,288.0496826171875,287.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.7127068348327165e-09,0.0010072496952489,-0.0166383031755685,0.0,0.0,0.0,24.99185943603516,60.0,0.8008540272712708,-0.0,-6.917361616842754e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,9.452490485273302e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.953953849617392e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.351961539825425e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,9.95394293568097e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.0004721713776234,287.6286926269531,294.1499938964844,288.01251220703125,287.1765441894531,289.3954772949219,288.0496826171875,287.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.7127068348327165e-09,0.0010072496952489,-0.0166383031755685,0.0,0.0,0.0,24.99185943603516,60.0,0.8008540272712708,-0.0,-6.917361616842754e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.485153714194894e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.98834948404692e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.377366273431107e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.98833929770626e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0004738029674626,287.6231384277344,294.1499938964844,288.0222473144531,287.1760559082031,289.37091064453125,288.0419616699219,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543177225296e-09,0.0010107286507263,-0.0177039392292499,0.0,0.0,0.0,24.99165725708008,60.0,0.7954686284065247,-0.0,-6.965232302036385e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.485153714194894e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.98834948404692e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.377366273431107e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.98833929770626e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0004738029674626,287.6231384277344,294.1499938964844,288.0222473144531,287.1760559082031,289.37091064453125,288.0419616699219,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543177225296e-09,0.0010107286507263,-0.0177039392292499,0.0,0.0,0.0,24.99165725708008,60.0,0.7954686284065247,-0.0,-6.965232302036385e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.516496356809512e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001002135541057,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.401743641821668e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001002134449663,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0004753686080221,287.6175842285156,294.1499938964844,288.032958984375,287.1764831542969,289.34686279296875,288.0385437011719,287.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,24.991464614868164,60.0,0.7907992601394653,-0.0,-7.011322367134198e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.516496356809512e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001002135541057,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.401743641821668e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001002134449663,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0004753686080221,287.6175842285156,294.1499938964844,288.032958984375,287.1764831542969,289.34686279296875,288.0385437011719,287.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,24.991464614868164,60.0,0.7907992601394653,-0.0,-7.011322367134198e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.531821706332266e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0001003749348456,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,7.413663115585223e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0001003748257062,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.0004761341260746,287.61480712890625,294.1499938964844,288.0386047363281,287.177001953125,289.3350524902344,288.038330078125,287.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263592034578,0.0,0.0,0.0,24.991369247436523,60.0,0.7886543273925781,-0.0,-7.033912652332219e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.547180525260046e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001005366721074,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,7.42560951039195e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.000100536562968,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.0004769013612531,287.612060546875,294.1499938964844,288.0444030761719,287.1776428222656,289.3233947753906,288.0390625,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892113629281994e-09,0.001017334870994,-0.0197273846715688,0.0,0.0,0.0,24.991273880004883,60.0,0.7866643667221069,-0.0,-7.05659033428674e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.578585013514385e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0001008673716569,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.450034900102764e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001008672697935,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0004784700868185,287.6065368652344,294.1499938964844,288.05633544921875,287.1792907714844,289.3004455566406,288.0425109863281,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,24.99108123779297,60.0,0.7830550670623779,-0.0,-7.103072618974694e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.578585013514385e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0001008673716569,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.450034900102764e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001008672697935,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0004784700868185,287.6065368652344,294.1499938964844,288.05633544921875,287.1792907714844,289.3004455566406,288.0425109863281,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,24.99108123779297,60.0,0.7830550670623779,-0.0,-7.103072618974694e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.611276618670672e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0001012116263154,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,7.47546146158129e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,0.000101211524452,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0004801031027454,287.6010437011719,294.1499938964844,288.0685119628906,287.1811218261719,289.278076171875,288.0488586425781,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,24.99087905883789,60.0,0.7800650596618652,-0.0,-7.151622583023709e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.611276618670672e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0001012116263154,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,7.47546146158129e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,0.000101211524452,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0004801031027454,287.6010437011719,294.1499938964844,288.0685119628906,287.1811218261719,289.278076171875,288.0488586425781,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,24.99087905883789,60.0,0.7800650596618652,-0.0,-7.151622583023709e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.644483361626044e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001015613088384,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,7.501288200728595e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,0.000101561206975,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004817618464585,287.5955505371094,294.1499938964844,288.0806884765625,287.1829528808594,289.2562561035156,288.0572814941406,287.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,24.990673065185547,60.0,0.7775258421897888,-0.0,-7.20110691077025e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.644483361626044e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001015613088384,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,7.501288200728595e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,0.000101561206975,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004817618464585,287.5955505371094,294.1499938964844,288.0806884765625,287.1829528808594,289.2562561035156,288.0572814941406,287.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,24.990673065185547,60.0,0.7775258421897888,-0.0,-7.20110691077025e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.67719024629332e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.000101905723568,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,7.526727131335065e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0001019056217046,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.000483395619085,287.590087890625,294.1499938964844,288.0926513671875,287.1845703125,289.2349853515625,288.06719970703125,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,24.9904727935791,60.0,0.7752565145492554,-0.0,-7.250013567272617e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.67719024629332e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.000101905723568,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,7.526727131335065e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0001019056217046,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.000483395619085,287.590087890625,294.1499938964844,288.0926513671875,287.1845703125,289.2349853515625,288.06719970703125,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,24.9904727935791,60.0,0.7752565145492554,-0.0,-7.250013567272617e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.69296379480511e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0001020718264044,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,7.53899512346834e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.000102071724541,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,0.000484183547087,287.5873718261719,294.1499938964844,288.09844970703125,287.1851806640625,289.2245483398437,288.07257080078125,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,24.990373611450195,60.0,0.77415531873703,-0.0,-7.273658297890506e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.708168363431469e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001022319338517,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.550820737378672e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0001022318319883,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004849430115427,287.58465576171875,294.1499938964844,288.1040954589844,287.1856689453125,289.2142639160156,288.0780944824219,287.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897319408480598e-09,0.0010344811016693,-0.0249780621379613,0.0,0.0,0.0,24.990280151367188,60.0,0.7730380892753601,-0.0,-7.296485904362271e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.736075298860668e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001025258097797,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,7.572526374133304e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,0.0001025257079163,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0004863370559178,287.5792541503906,294.1499938964844,288.11480712890625,287.18603515625,289.19403076171875,288.08935546875,287.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244909809387082e-08,0.0010374534176662,-0.0258880406618118,0.0,0.0,0.0,24.990108489990234,60.0,0.7706148624420166,-0.0,-7.338477558960221e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.736075298860668e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001025258097797,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,7.572526374133304e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,0.0001025257079163,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0004863370559178,287.5792541503906,294.1499938964844,288.11480712890625,287.18603515625,289.19403076171875,288.08935546875,287.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244909809387082e-08,0.0010374534176662,-0.0258880406618118,0.0,0.0,0.0,24.990108489990234,60.0,0.7706148624420166,-0.0,-7.338477558960221e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.759573731571436e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,0.0001027732505463,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,7.59080212446861e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0001027731559588,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0004875108425039,287.5738830566406,294.1499938964844,288.1245422363281,287.1854553222656,289.1743469238281,288.1004943847656,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537560157786174e-08,0.0010399558814242,-0.0266541391611099,0.0,0.0,0.0,24.98996353149414,60.0,0.7676818370819092,-0.0,-7.373925114961821e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.759573731571436e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,0.0001027732505463,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,7.59080212446861e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0001027731559588,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0004875108425039,287.5738830566406,294.1499938964844,288.1245422363281,287.1854553222656,289.1743469238281,288.1004943847656,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537560157786174e-08,0.0010399558814242,-0.0266541391611099,0.0,0.0,0.0,24.98996353149414,60.0,0.7676818370819092,-0.0,-7.373925114961821e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.777666855370626e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0001029637860483,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.604874554090202e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,0.0001029636841849,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004884146619588,287.5685119628906,294.1499938964844,288.133056640625,287.1836853027344,289.1551513671875,288.1110534667969,287.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,24.989850997924805,60.0,0.7640429139137268,-0.0,-7.401274615403963e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
