time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430320,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.777666855370626e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0001029637860483,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.604874554090202e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,0.0001029636841849,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004884146619588,287.5685119628906,294.1499938964844,288.133056640625,287.1836853027344,289.1551513671875,288.1110534667969,287.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,24.989850997924805,60.0,0.7640429139137268,-0.0,-7.401274615403963e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,9.789299656404182e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001030862767947,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.613921479787678e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0001030861822073,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.00048899569083,287.5632019042969,294.1499938964844,288.1401062011719,287.18048095703125,289.13641357421875,288.1206359863281,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907667657988895e-08,0.001043120981194,-0.0276229381561279,0.0,0.0,0.0,24.98978042602539,60.0,0.759418249130249,-0.0,-7.418877601139684e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,9.789299656404182e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001030862767947,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.613921479787678e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0001030861822073,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.00048899569083,287.5632019042969,294.1499938964844,288.1401062011719,287.18048095703125,289.13641357421875,288.1206359863281,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907667657988895e-08,0.001043120981194,-0.0276229381561279,0.0,0.0,0.0,24.98978042602539,60.0,0.759418249130249,-0.0,-7.418877601139684e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.792609489522874e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0001031211286317,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.616495713591576e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,0.0001031210340443,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0004891610587947,287.5605773925781,294.1499938964844,288.1430053710937,287.1782531738281,289.127197265625,288.125,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948836504098836e-08,0.0010434731375426,-0.0277306977659463,0.0,0.0,0.0,24.98975944519043,60.0,0.756679892539978,-0.0,-7.423886216884058e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.793908975552768e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.000103134814708,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,7.617507071699947e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,0.0001031347201205,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0004892259603366,287.55792236328125,294.1499938964844,288.1454467773437,287.17559814453125,289.1181030273437,288.1290283203125,287.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.096496493602217e-08,0.0010436112061142,-0.0277729127556085,0.0,0.0,0.0,24.9897518157959,60.0,0.7539977431297302,-0.0,-7.425848735920226e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.790567128220572e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.000103099613625,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,7.6149073720444e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0001030995263135,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004890590207651,287.5527038574219,294.1499938964844,288.1488037109375,287.1687927246094,289.1002502441406,288.1357727050781,287.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.092317791773212e-08,0.0010432540439069,-0.0276635363698005,0.0,0.0,0.0,24.98977279663086,60.0,0.7557060122489929,-0.0,-7.420764092103127e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.790567128220572e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.000103099613625,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,7.6149073720444e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0001030995263135,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004890590207651,287.5527038574219,294.1499938964844,288.1488037109375,287.1687927246094,289.1002502441406,288.1357727050781,287.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.092317791773212e-08,0.0010432540439069,-0.0276635363698005,0.0,0.0,0.0,24.98977279663086,60.0,0.7557060122489929,-0.0,-7.420764092103127e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.779405081644654e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,0.0001029820705298,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.606224971823394e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0001029819759423,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004885014495812,287.5475158691406,294.1499938964844,288.1499938964844,287.1598815917969,289.0827331542969,288.1407470703125,287.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783951509552026e-08,0.0010420638136565,-0.027299104258418,0.0,0.0,0.0,24.98984146118164,60.0,0.7555473446846008,-0.0,-7.403836121966378e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.779405081644654e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,0.0001029820705298,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.606224971823394e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0001029819759423,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004885014495812,287.5475158691406,294.1499938964844,288.1499938964844,287.1598815917969,289.0827331542969,288.1407470703125,287.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783951509552026e-08,0.0010420638136565,-0.027299104258418,0.0,0.0,0.0,24.98984146118164,60.0,0.7555473446846008,-0.0,-7.403836121966378e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.76130977505818e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0001027915204758,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,7.592151087010279e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0001027914258884,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0004875975719187,287.5424194335937,294.1499938964844,288.1499938964844,287.1498107910156,289.06561279296875,288.1440124511719,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,24.989952087402344,60.0,0.7537816762924194,-0.0,-7.376446120588298e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.76130977505818e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0001027915204758,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,7.592151087010279e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0001027914258884,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0004875975719187,287.5424194335937,294.1499938964844,288.1499938964844,287.1498107910156,289.06561279296875,288.1440124511719,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,24.989952087402344,60.0,0.7537816762924194,-0.0,-7.376446120588298e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.737956133903936e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001025455858325,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,7.57398665882647e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.000102545498521,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0004864309739787,287.537353515625,294.1499938964844,288.1499938964844,287.13970947265625,289.0487976074219,288.1460876464844,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267210193148912e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,24.99009704589844,60.0,0.7512366771697998,-0.0,-7.341175489727902e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.737956133903936e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001025455858325,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,7.57398665882647e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.000102545498521,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0004864309739787,287.537353515625,294.1499938964844,288.1499938964844,287.13970947265625,289.0487976074219,288.1460876464844,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267210193148912e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,24.99009704589844,60.0,0.7512366771697998,-0.0,-7.341175489727902e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.724801930133252e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0001024070661514,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.563755207229406e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.000102406971564,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0004857738967984,287.5348205566406,294.1499938964844,288.1499938964844,287.1346740722656,289.0405578613281,288.1468200683594,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103237357839134e-08,0.0010362436296418,-0.0255171526223421,0.0,0.0,0.0,24.99017906188965,60.0,0.7498117685317993,-0.0,-7.321347794686518e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.710557060316204e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001022570577333,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,7.552675378974527e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,0.0001022569704218,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0004850623372476,287.5323181152344,294.1499938964844,288.1499938964844,287.129638671875,289.0323486328125,288.1473999023437,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925676280886364e-09,0.0010347254574298,-0.0250522997230291,0.0,0.0,0.0,24.99026679992676,60.0,0.748309850692749,-0.0,-7.299907167634957e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.67981686699204e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001019333503791,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,7.52876658225432e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0001019332630676,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004835268482565,287.5273742675781,294.1499938964844,288.1499938964844,287.1195373535156,289.0162353515625,288.1482849121094,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542521439698248e-09,0.0010314491810277,-0.024049149826169,0.0,0.0,0.0,24.990455627441406,60.0,0.7451285123825073,-0.0,-7.253747469349038e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.67981686699204e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001019333503791,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,7.52876658225432e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0001019332630676,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004835268482565,287.5273742675781,294.1499938964844,288.1499938964844,287.1195373535156,289.0162353515625,288.1482849121094,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542521439698248e-09,0.0010314491810277,-0.024049149826169,0.0,0.0,0.0,24.990455627441406,60.0,0.7451285123825073,-0.0,-7.253747469349038e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.64681530604139e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001015858215396,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.503098458983004e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.000101585741504,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004818783490918,287.5224914550781,294.1499938964844,288.1499938964844,287.1094665527344,289.0005187988281,288.1488037109375,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,24.99065971374512,60.0,0.7417593002319336,-0.0,-7.20435622270088e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.64681530604139e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001015858215396,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.503098458983004e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.000101585741504,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004818783490918,287.5224914550781,294.1499938964844,288.1499938964844,287.1094665527344,289.0005187988281,288.1488037109375,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,24.99065971374512,60.0,0.7417593002319336,-0.0,-7.20435622270088e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.6127470897045e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.0001012270658975,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.476600876543671e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,0.000101226978586,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0004801765608135,287.5176696777344,294.1499938964844,288.1499938964844,287.099365234375,288.9850769042969,288.149169921875,287.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,24.99087142944336,60.0,0.7383142709732056,-0.0,-7.153546022209414e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.6127470897045e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.0001012270658975,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.476600876543671e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,0.000101226978586,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0004801765608135,287.5176696777344,294.1499938964844,288.1499938964844,287.099365234375,288.9850769042969,288.149169921875,287.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,24.99087142944336,60.0,0.7383142709732056,-0.0,-7.153546022209414e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,9.578606841387229e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0001008675462799,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,7.450046541634947e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001008674662443,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004784711927641,287.5129089355469,294.1499938964844,288.1499938964844,287.0892639160156,288.9700012207031,288.1494140625,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459814846515,0.0,0.0,0.0,24.99108123779297,60.0,0.7348596453666687,-0.0,-7.102809007619727e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,9.578606841387229e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0001008675462799,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,7.450046541634947e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0001008674662443,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004784711927641,287.5129089355469,294.1499938964844,288.1499938964844,287.0892639160156,288.9700012207031,288.1494140625,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459814846515,0.0,0.0,0.0,24.99108123779297,60.0,0.7348596453666687,-0.0,-7.102809007619727e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.5617666374892e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,0.0001006902093649,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,7.436948362737894e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.0001006901220534,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004776299756485,287.51055908203125,294.1499938964844,288.1499938964844,287.0841979980469,288.96258544921875,288.1495056152344,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071160628730922e-09,0.0010188678279519,-0.0201962944120168,0.0,0.0,0.0,24.991186141967773,60.0,0.7331497073173523,-0.0,-7.077848351855209e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.545318607706577e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001005170051939,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,7.424155774060637e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0001005169251584,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004768083745148,287.5082092285156,294.1499938964844,288.1499938964844,287.07916259765625,288.95526123046875,288.1495666503906,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866166384928874e-09,0.0010171149624511,-0.0196594279259443,0.0,0.0,0.0,24.991287231445312,60.0,0.7314696907997131,-0.0,-7.053512263155427e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.513691475149244e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001001839482341,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.399555761367083e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001001838681986,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0004752285021822,287.5035705566406,294.1499938964844,288.1499938964844,287.0690612792969,288.9408264160156,288.1496887207031,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471970597805466e-09,0.0010137441568076,-0.0186270102858543,0.0,0.0,0.0,24.99148368835449,60.0,0.728210985660553,-0.0,-7.006833868672403e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.513691475149244e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001001839482341,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.399555761367083e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001001838681986,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0004752285021822,287.5035705566406,294.1499938964844,288.1499938964844,287.0690612792969,288.9408264160156,288.1496887207031,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471970597805466e-09,0.0010137441568076,-0.0186270102858543,0.0,0.0,0.0,24.99148368835449,60.0,0.728210985660553,-0.0,-7.006833868672403e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.484250767854974e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.987391968024896e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,7.376657595159486e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.98738469206728e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004737579147331,287.4990234375,294.1499938964844,288.1499938964844,287.0589294433594,288.9267272949219,288.1497802734375,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,24.99166488647461,60.0,0.7251281142234802,-0.0,-6.963521315128673e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.484250767854974e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.987391968024896e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,7.376657595159486e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.98738469206728e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004737579147331,287.4990234375,294.1499938964844,288.1499938964844,287.0589294433594,288.9267272949219,288.1497802734375,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,24.99166488647461,60.0,0.7251281142234802,-0.0,-6.963521315128673e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.457212581764908e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.958919690689072e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,7.355627894867212e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.958911687135696e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0004724072932731,287.4945068359375,294.1499938964844,288.1499938964844,287.048828125,288.9128723144531,288.1498107910156,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,24.991832733154297,60.0,0.7222476601600647,-0.0,-6.923860951246752e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.457212581764908e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.958919690689072e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,7.355627894867212e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.958911687135696e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0004724072932731,287.4945068359375,294.1499938964844,288.1499938964844,287.048828125,288.9128723144531,288.1498107910156,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,24.991832733154297,60.0,0.7222476601600647,-0.0,-6.923860951246752e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.432767546968536e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.933177352650092e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,7.336614362429827e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.933169349096715e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0004711862129624,287.4900207519531,294.1499938964844,288.1499938964844,287.0387268066406,288.8993225097656,288.1498718261719,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,24.99198341369629,60.0,0.7195785045623779,-0.0,-6.888100756441419e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.432767546968536e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.933177352650092e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,7.336614362429827e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.933169349096715e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0004711862129624,287.4900207519531,294.1499938964844,288.1499938964844,287.0387268066406,288.8993225097656,288.1498718261719,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,24.99198341369629,60.0,0.7195785045623779,-0.0,-6.888100756441419e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.421485447091982e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.921296441461892e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.327839557547122e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.921289165504275e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.0004706226463895,287.4878234863281,294.1499938964844,288.1499938964844,287.0336608886719,288.89263916015625,288.1498718261719,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,24.99205207824707,60.0,0.7183301448822021,-0.0,-6.87162682311282e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.410735219717026e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.909975779009984e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,7.319478027056903e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.909968503052367e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004700856516137,287.4856262207031,294.1499938964844,288.1499938964844,287.0285949707031,288.88604736328125,288.14990234375,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,24.99211883544922,60.0,0.7171372175216675,-0.0,-6.855947987105537e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.38981756917201e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.887948544928804e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.303208258235827e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.887940541375428e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0004690407658927,287.48126220703125,294.1499938964844,288.1499938964844,287.0184631347656,288.8730163574219,288.14990234375,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971002961385e-09,0.0010005410294979,-0.0145826693624258,0.0,0.0,0.0,24.99224853515625,60.0,0.7148516774177551,-0.0,-6.825491283279916e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.38981756917201e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.887948544928804e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.303208258235827e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.887940541375428e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0004690407658927,287.48126220703125,294.1499938964844,288.1499938964844,287.0184631347656,288.8730163574219,288.14990234375,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971002961385e-09,0.0010005410294979,-0.0145826693624258,0.0,0.0,0.0,24.99224853515625,60.0,0.7148516774177551,-0.0,-6.825491283279916e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.368741302751003e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.8657539638225e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,7.286815525731072e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.865746687864883e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0004679879639297,287.4769592285156,294.1499938964844,288.1499938964844,287.0083312988281,288.8602294921875,288.1499328613281,287.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,24.99237823486328,60.0,0.7126311659812927,-0.0,-6.794872575710542e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.368741302751003e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.8657539638225e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,7.286815525731072e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.865746687864883e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0004679879639297,287.4769592285156,294.1499938964844,288.1499938964844,287.0083312988281,288.8602294921875,288.1499328613281,287.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,24.99237823486328,60.0,0.7126311659812927,-0.0,-6.794872575710542e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
