time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432660,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.346828301204368e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.842678264249116e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.269772322615609e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.842670988291502e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,0.0004668933688662,287.47271728515625,294.1499938964844,288.1499938964844,286.9981994628906,288.8477478027344,288.1499328613281,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134294623929e-09,0.0009959591552615,-0.0131789278239011,0.0,0.0,0.0,24.99251365661621,60.0,0.7103999257087708,-0.0,-6.763112736507537e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.346828301204368e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.842678264249116e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.269772322615609e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.842670988291502e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,0.0004668933688662,287.47271728515625,294.1499938964844,288.1499938964844,286.9981994628906,288.8477478027344,288.1499328613281,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134294623929e-09,0.0009959591552615,-0.0131789278239011,0.0,0.0,0.0,24.99251365661621,60.0,0.7103999257087708,-0.0,-6.763112736507537e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.324077109340578e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.818719991017132e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.252076466102153e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.81871271505952e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004657568933907,287.4685363769531,294.1499938964844,288.1499938964844,286.9880676269531,288.8354797363281,288.14996337890625,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108560241495752e-09,0.0009935342241078,-0.0124360108748078,0.0,0.0,0.0,24.99265480041504,60.0,0.7081326246261597,-0.0,-6.730216739470053e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.324077109340578e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.818719991017132e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.252076466102153e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.81871271505952e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004657568933907,287.4685363769531,294.1499938964844,288.1499938964844,286.9880676269531,288.8354797363281,288.14996337890625,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108560241495752e-09,0.0009935342241078,-0.0124360108748078,0.0,0.0,0.0,24.99265480041504,60.0,0.7081326246261597,-0.0,-6.730216739470053e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.312434121966362e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.806459274841473e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,7.24302080925554e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.806451998883858e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004651753115467,287.4664611816406,294.1499938964844,288.1499938964844,286.9830017089844,288.8294677734375,288.14996337890625,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448319017516e-09,0.0009922934696078,-0.0120558347553014,0.0,0.0,0.0,24.99272727966309,60.0,0.7069832682609558,-0.0,-6.713413824854797e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.300684178015216e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.794085781322792e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,7.233881478896365e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.794078505365178e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,0.0004645883745979,287.4643859863281,294.1499938964844,288.1499938964844,286.9779357910156,288.823486328125,288.14996337890625,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,24.992799758911133,60.0,0.7058268785476685,-0.0,-6.696476617662483e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.27713990677148e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.7692922281567e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.215569348772988e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.769284952199088e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0004634122888091,287.4602966308594,294.1499938964844,288.1499938964844,286.9678039550781,288.8117370605469,288.14996337890625,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235459822379215e-09,0.0009885317413136,-0.0109033109620213,0.0,0.0,0.0,24.992944717407227,60.0,0.7035099267959595,-0.0,-6.6626050454488e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.27713990677148e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.7692922281567e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.215569348772988e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.769284952199088e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0004634122888091,287.4602966308594,294.1499938964844,288.1499938964844,286.9678039550781,288.8117370605469,288.14996337890625,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235459822379215e-09,0.0009885317413136,-0.0109033109620213,0.0,0.0,0.0,24.992944717407227,60.0,0.7035099267959595,-0.0,-6.6626050454488e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.253955067833886e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.744877024786548e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.197535887826234e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.744870476424694e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.0004622541600838,287.4562683105469,294.1499938964844,288.1499938964844,286.9576416015625,288.8002014160156,288.14996337890625,287.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234581130191373e-09,0.0009860607096925,-0.0101462118327617,0.0,0.0,0.0,24.993087768554688,60.0,0.701213538646698,-0.0,-6.62933459238957e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.253955067833886e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.744877024786548e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.197535887826234e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.744870476424694e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.0004622541600838,287.4562683105469,294.1499938964844,288.1499938964844,286.9576416015625,288.8002014160156,288.14996337890625,287.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234581130191373e-09,0.0009860607096925,-0.0101462118327617,0.0,0.0,0.0,24.993087768554688,60.0,0.701213538646698,-0.0,-6.62933459238957e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.231727744918317e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,9.72147026914172e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,7.180248212534934e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.721463720779866e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0004611438489519,287.4523010253906,294.1499938964844,288.1499938964844,286.947509765625,288.78887939453125,288.14996337890625,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957543182053769e-09,0.0009836916578933,-0.009420346468687,0.0,0.0,0.0,24.99322509765625,60.0,0.6989789605140686,-0.0,-6.59751506759676e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.231727744918317e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,9.72147026914172e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,7.180248212534934e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.721463720779866e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0004611438489519,287.4523010253906,294.1499938964844,288.1499938964844,286.947509765625,288.78887939453125,288.14996337890625,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957543182053769e-09,0.0009836916578933,-0.009420346468687,0.0,0.0,0.0,24.99322509765625,60.0,0.6989789605140686,-0.0,-6.59751506759676e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.210951247951016e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.699591464595868e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,7.164088310673833e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.699584916234016e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004601060354616,287.4483642578125,294.1499938964844,288.1499938964844,286.9373474121094,288.7778015136719,288.1499938964844,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698592099254938e-09,0.0009814773220568,-0.0087418565526604,0.0,0.0,0.0,24.99335289001465,60.0,0.6968518495559692,-0.0,-6.567842092408682e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.210951247951016e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.699591464595868e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,7.164088310673833e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.699584916234016e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004601060354616,287.4483642578125,294.1499938964844,288.1499938964844,286.9373474121094,288.7778015136719,288.1499938964844,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698592099254938e-09,0.0009814773220568,-0.0087418565526604,0.0,0.0,0.0,24.99335289001465,60.0,0.6968518495559692,-0.0,-6.567842092408682e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.20123711694032e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.689362195786087e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.156532956287265e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.689355647424236e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0004596208164002,287.4464111328125,294.1499938964844,288.1499938964844,286.9322814941406,288.7723693847656,288.1499938964844,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.5775180595720713e-09,0.0009804419241845,-0.0084246201440691,0.0,0.0,0.0,24.9934139251709,60.0,0.695837140083313,-0.0,-6.55399148286051e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.192006837110966e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.67964151641354e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,7.14935376890935e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.679635695647448e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004591597244143,287.4444885253906,294.1499938964844,288.1499938964844,286.9271850585937,288.7669677734375,288.1499938964844,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462465203440956e-09,0.0009794579818844,-0.0081231594085693,0.0,0.0,0.0,24.993471145629883,60.0,0.6948583722114563,-0.0,-6.54084288953527e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.175179002340884e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.661921649239956e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,7.136265048757195e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.661915100878105e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.000458319147583,287.4406433105469,294.1499938964844,288.1499938964844,286.9170227050781,288.7563171386719,288.1499938964844,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252717206692068e-09,0.000977664371021,-0.0075735715217888,0.0,0.0,0.0,24.99357414245605,60.0,0.6930215954780579,-0.0,-6.51690683639572e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.175179002340884e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.661921649239956e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,7.136265048757195e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.661915100878105e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.000458319147583,287.4406433105469,294.1499938964844,288.1499938964844,286.9170227050781,288.7563171386719,288.1499938964844,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252717206692068e-09,0.000977664371021,-0.0075735715217888,0.0,0.0,0.0,24.99357414245605,60.0,0.6930215954780579,-0.0,-6.51690683639572e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.160710033029318e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.646684338804334e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.125011325115338e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.646677790442482e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0004575963539537,287.4368591308594,294.1499938964844,288.1499938964844,286.9068603515625,288.745849609375,288.1499938964844,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347487531601e-09,0.0009761219262145,-0.0071009565144777,0.0,0.0,0.0,24.9936637878418,60.0,0.6913617849349976,-0.0,-6.496357940477537e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.160710033029318e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.646684338804334e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.125011325115338e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.646677790442482e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0004575963539537,287.4368591308594,294.1499938964844,288.1499938964844,286.9068603515625,288.745849609375,288.1499938964844,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347487531601e-09,0.0009761219262145,-0.0071009565144777,0.0,0.0,0.0,24.9936637878418,60.0,0.6913617849349976,-0.0,-6.496357940477537e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.148766548605636e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,7.11572211002931e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.634101297706366e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0004569998127408,287.4331359863281,294.1499938964844,288.1499938964844,286.8966979980469,288.735595703125,288.1499938964844,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923462139037269e-09,0.0009748486918397,-0.006710834801197,0.0,0.0,0.0,24.99373817443848,60.0,0.6898941993713379,-0.0,-6.479420733285225e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.148766548605636e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,7.11572211002931e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.634101297706366e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0004569998127408,287.4331359863281,294.1499938964844,288.1499938964844,286.8966979980469,288.735595703125,288.1499938964844,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923462139037269e-09,0.0009748486918397,-0.006710834801197,0.0,0.0,0.0,24.99373817443848,60.0,0.6898941993713379,-0.0,-6.479420733285225e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.1395246272441e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.624374797567724e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,7.108533463906497e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.624368249205872e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,0.0004565381386782,287.429443359375,294.1499938964844,288.1499938964844,286.88653564453125,288.7255249023437,288.1499938964844,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082254299732767e-09,0.0009738631779327,-0.0064088804647326,0.0,0.0,0.0,24.99379539489746,60.0,0.6886286735534668,-0.0,-6.466326851750638e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.1395246272441e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.624374797567724e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,7.108533463906497e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.624368249205872e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,0.0004565381386782,287.429443359375,294.1499938964844,288.1499938964844,286.88653564453125,288.7255249023437,288.1499938964844,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082254299732767e-09,0.0009738631779327,-0.0064088804647326,0.0,0.0,0.0,24.99379539489746,60.0,0.6886286735534668,-0.0,-6.466326851750638e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.135860454989596e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.620515629649162e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.105683471309021e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.620509808883072e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0004563551046885,287.4276123046875,294.1499938964844,288.1499938964844,286.8814392089844,288.7205505371094,288.1499938964844,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,24.99381828308105,60.0,0.6880754828453064,-0.0,-6.461137758151382e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.132929699262604e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.617429896024988e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.103403913788497e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.617424075258896e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004562087124213,287.42578125,294.1499938964844,288.1499938964844,286.8763427734375,288.71563720703125,288.1499938964844,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725976333550761e-09,0.0009731597383506,-0.0061933621764183,0.0,0.0,0.0,24.99383544921875,60.0,0.6875739097595215,-0.0,-6.456988899117277e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.12925388547592e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.613559086574242e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.100544462446123e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.61355326580815e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.000456025096355,287.4221496582031,294.1499938964844,288.1499938964844,286.8661804199219,288.7059020996094,288.1499938964844,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680095034790497e-09,0.0009727673023007,-0.0060731386765837,0.0,0.0,0.0,24.993858337402344,60.0,0.6867291927337646,-0.0,-6.451782752492363e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.12925388547592e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.613559086574242e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.100544462446123e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.61355326580815e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.000456025096355,287.4221496582031,294.1499938964844,288.1499938964844,286.8661804199219,288.7059020996094,288.1499938964844,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680095034790497e-09,0.0009727673023007,-0.0060731386765837,0.0,0.0,0.0,24.993858337402344,60.0,0.6867291927337646,-0.0,-6.451782752492363e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,9.128480451181532e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.612744179321452e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.09994274075143e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.6127376309596e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0004559864464681,287.4202880859375,294.1499938964844,288.1499938964844,286.8608703613281,288.7008972167969,288.1499938964844,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704096711682723e-09,0.0009726843563839,-0.0060477601364254,0.0,0.0,0.0,24.99386405944824,60.0,0.6863856911659241,-0.0,-6.450684253422878e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.12850082386285e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.612765279598534e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.099958747858182e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.612759458832444e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,0.0004559874651022,287.4185791015625,294.1499938964844,288.1499938964844,286.8559875488281,288.6963195800781,288.1499938964844,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670628829193333e-09,0.0009726862190291,-0.0060483342967927,0.0,0.0,0.0,24.99386405944824,60.0,0.6861142516136169,-0.0,-6.45070912241863e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.12987525225617e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.614213195163757e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.101027586031705e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.614207374397664e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004560561501421,287.4150390625,294.1499938964844,288.1483459472656,286.8450622558594,288.6869201660156,288.14990234375,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876756376026382e-09,0.000972831971012,-0.0060930023901164,0.0,0.0,0.0,24.99385452270508,60.0,0.6851558685302734,-0.0,-6.452642509202633e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.12987525225617e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.614213195163757e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.101027586031705e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.614207374397664e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004560561501421,287.4150390625,294.1499938964844,288.1483459472656,286.8450622558594,288.6869201660156,288.14990234375,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876756376026382e-09,0.000972831971012,-0.0060930023901164,0.0,0.0,0.0,24.99385452270508,60.0,0.6851558685302734,-0.0,-6.452642509202633e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.132282866630705e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.616748138796538e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,7.102900417521596e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.616742318030448e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004561764071695,287.4115600585937,294.1499938964844,288.1434936523437,286.832763671875,288.6775817871094,288.1495361328125,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.717594371759446e-09,0.0009730877936817,-0.0061713992618024,0.0,0.0,0.0,24.993839263916016,60.0,0.6828012466430664,-0.0,-6.456037482394096e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.132282866630705e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.616748138796538e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,7.102900417521596e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.616742318030448e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004561764071695,287.4115600585937,294.1499938964844,288.1434936523437,286.832763671875,288.6775817871094,288.1495361328125,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.717594371759446e-09,0.0009730877936817,-0.0061713992618024,0.0,0.0,0.0,24.993839263916016,60.0,0.6828012466430664,-0.0,-6.456037482394096e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.133853018283844e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.61840123636648e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.104121323209256e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.618395415600388e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0004562548128888,287.4098205566406,294.1499938964844,288.1399230957031,286.8260803222656,288.6729431152344,288.1491394042969,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.737114090933801e-09,0.0009732546750456,-0.006222547031939,0.0,0.0,0.0,24.99382972717285,60.0,0.6808376312255859,-0.0,-6.458252954644196e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.135680738836528e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.620325727155432e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.105542317731306e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.62031990638934e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004563461116049,287.4080810546875,294.1499938964844,288.1356506347656,286.8191223144531,288.6683349609375,288.1485595703125,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518243931,2.75984413100616e-09,0.0009734490304253,-0.0062821065075695,0.0,0.0,0.0,24.99381828308105,60.0,0.6783965229988098,-0.0,-6.46083293531774e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.140030306298286e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.62490594247356e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.108925638021901e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.624900121707468e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004565634008031,287.4046630859375,294.1499938964844,288.12506103515625,286.8042297363281,288.6590270996094,288.1468200683594,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,24.993791580200195,60.0,0.6722648739814758,-0.0,-6.46697841943933e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.140030306298286e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.62490594247356e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.108925638021901e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.624900121707468e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004565634008031,287.4046630859375,294.1499938964844,288.12506103515625,286.8042297363281,288.6590270996094,288.1468200683594,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,24.993791580200195,60.0,0.6722648739814758,-0.0,-6.46697841943933e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.145327203441413e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.630483691580594e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.113045285223052e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.630477870814502e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004568279837258,287.4012756347656,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.1439208984375,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.879880334205609e-09,0.0009744754643179,-0.0065966383554041,0.0,0.0,0.0,24.99375915527344,60.0,0.6642917394638062,-0.0,-6.47446753987424e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
