time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435000,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.145327203441413e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.630483691580594e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.113045285223052e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.630477870814502e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004568279837258,287.4012756347656,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.1439208984375,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.879880334205609e-09,0.0009744754643179,-0.0065966383554041,0.0,0.0,0.0,24.99375915527344,60.0,0.6642917394638062,-0.0,-6.47446753987424e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.15145719773136e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.636938921175896e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,7.117812492651865e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.636933100409806e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,0.000457134185126,287.3979187011719,294.1499938964844,288.0963134765625,286.7712097167969,288.6402587890625,288.13995361328125,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177524993108e-09,0.0009751278557814,-0.0067965593189001,0.0,0.0,0.0,24.99372100830078,60.0,0.6548851728439331,-0.0,-6.483141135049665e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.15145719773136e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.636938921175896e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,7.117812492651865e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.636933100409806e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,0.000457134185126,287.3979187011719,294.1499938964844,288.0963134765625,286.7712097167969,288.6402587890625,288.13995361328125,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956177524993108e-09,0.0009751278557814,-0.0067965593189001,0.0,0.0,0.0,24.99372100830078,60.0,0.6548851728439331,-0.0,-6.483141135049665e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.158442844636738e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.644294186728077e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.123245450202376e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.644289093557744e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004574831109493,287.3946228027344,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.1344299316406,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431341890846397e-09,0.0009758714586496,-0.0070244106464087,0.0,0.0,0.0,24.99367904663086,60.0,0.6438586115837097,-0.0,-6.493033311016917e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.158442844636738e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.644294186728077e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.123245450202376e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.644289093557744e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004574831109493,287.3946228027344,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.1344299316406,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431341890846397e-09,0.0009758714586496,-0.0070244106464087,0.0,0.0,0.0,24.99367904663086,60.0,0.6438586115837097,-0.0,-6.493033311016917e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.162225615000352e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.64827777352184e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.126187847461551e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.64827268035151e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004576720821205,287.3929748535156,294.1499938964844,288.06903076171875,286.7438659667969,288.6258544921875,288.131103515625,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772242538,3.090230737967658e-09,0.0009762741392478,-0.0071478160098195,0.0,0.0,0.0,24.993656158447266,60.0,0.6378596425056458,-0.0,-6.498394355958227e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.166198287857696e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.652461449149996e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,7.129277946660295e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.652456355979666e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004578705411404,287.3913269042969,294.1499938964844,288.0589904785156,286.7343139648437,288.6209411621094,288.1273193359375,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.139690507580894e-09,0.000976697076112,-0.0072774137370288,0.0,0.0,0.0,24.99363136291504,60.0,0.6315420866012573,-0.0,-6.504026828224596e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.17468569241464e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.661398507887498e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,7.135878695407882e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.661393414717168e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004582944966387,287.3880920410156,294.1499938964844,288.0375671386719,286.71466064453125,288.61102294921875,288.1185913085937,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977603951469,3.2453595366632726e-09,0.00097760069184,-0.0075542936101555,0.0,0.0,0.0,24.99357795715332,60.0,0.6180655360221863,-0.0,-6.516068395967525e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.17468569241464e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.661398507887498e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,7.135878695407882e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.661393414717168e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004582944966387,287.3880920410156,294.1499938964844,288.0375671386719,286.71466064453125,288.61102294921875,288.1185913085937,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977603951469,3.2453595366632726e-09,0.00097760069184,-0.0075542936101555,0.0,0.0,0.0,24.99357795715332,60.0,0.6180655360221863,-0.0,-6.516068395967525e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.180058987112716e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.667057020124048e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,7.140058005461469e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.667051926953718e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.000458562921267,287.3861694335937,294.1499938964844,288.02398681640625,286.7025451660156,288.6049499511719,288.1123962402344,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781761327758,3.3122651288408633e-09,0.0009781727567315,-0.0077296025119721,0.0,0.0,0.0,24.99354553222656,60.0,0.6094099283218384,-0.0,-6.523698203864114e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.183779184240848e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.670974395703524e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.14295165380463e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.670969302533194e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004587487492244,287.3848876953125,294.1499938964844,288.0146484375,286.6943054199219,288.6008605957031,288.1079406738281,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.3585867420526942e-09,0.0009785689180716,-0.0078509747982025,0.0,0.0,0.0,24.99352264404297,60.0,0.6034660935401917,-0.0,-6.528983220732698e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.193479490932076e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.681189112598076e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.150496094254777e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.681184019427748e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004592332988977,287.3817138671875,294.1499938964844,287.9903869628906,286.6733703613281,288.5904235839844,288.09503173828125,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372567838368e-09,0.0009796017548069,-0.0081674605607986,0.0,0.0,0.0,24.99346160888672,60.0,0.5878143310546875,-0.0,-6.542774855233803e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.193479490932076e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.681189112598076e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.150496094254777e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.681184019427748e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004592332988977,287.3817138671875,294.1499938964844,287.9903869628906,286.6733703613281,288.5904235839844,288.09503173828125,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372567838368e-09,0.0009796017548069,-0.0081674605607986,0.0,0.0,0.0,24.99346160888672,60.0,0.5878143310546875,-0.0,-6.542774855233803e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.203610534314066e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.691857849247754e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.158375228755176e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.691852756077424e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0004597393563017,287.3785705566406,294.1499938964844,287.9649963378906,286.6518859863281,288.57977294921875,288.08038330078125,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055241015020556e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,24.99340057373047,60.0,0.5714706778526306,-0.0,-6.557193898970581e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.203610534314066e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.691857849247754e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.158375228755176e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.691852756077424e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0004597393563017,287.3785705566406,294.1499938964844,287.9649963378906,286.6518859863281,288.57977294921875,288.08038330078125,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055241015020556e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,24.99340057373047,60.0,0.5714706778526306,-0.0,-6.557193898970581e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.208835399476813e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.6973599283956e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,7.162439578678459e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.697354835225268e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004600003594532,287.37701416015625,294.1499938964844,287.9519348144531,286.6409912109375,288.5743103027344,288.0721435546875,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.670593828886126e-09,0.0009812369244173,-0.0086684972047805,0.0,0.0,0.0,24.99336814880371,60.0,0.5629698634147644,-0.0,-6.56463825521314e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.21413447940722e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.702939860289916e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.166560681071132e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.702934767119586e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0004602650296874,287.3754577636719,294.1499938964844,287.93865966796875,286.6299743652344,288.5687866210937,288.0634460449219,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736572828927365e-09,0.0009818010730668,-0.008841373026371,0.0,0.0,0.0,24.99333572387696,60.0,0.5543310642242432,-0.0,-6.572190613951534e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.224936366081238e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.71431436482817e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.17496222932823e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.71430927165784e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004608046147041,287.37237548828125,294.1499938964844,287.91162109375,286.60772705078125,288.5575256347656,288.0445251464844,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871086118323319e-09,0.0009829513728618,-0.0091938180848956,0.0,0.0,0.0,24.993268966674805,60.0,0.5366441607475281,-0.0,-6.587600864804699e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.224936366081238e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.71431436482817e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.17496222932823e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.71430927165784e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004608046147041,287.37237548828125,294.1499938964844,287.91162109375,286.60772705078125,288.5575256347656,288.0445251464844,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871086118323319e-09,0.0009829513728618,-0.0091938180848956,0.0,0.0,0.0,24.993268966674805,60.0,0.5366441607475281,-0.0,-6.587600864804699e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.23591578612104e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.725875861477108e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.183501293184236e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.725871495902538e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.000461353076389,287.3693542480469,294.1499938964844,287.88409423828125,286.5852355957031,288.5459899902344,288.0238342285156,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,24.993200302124023,60.0,0.5185372829437256,-0.0,-6.60328325352566e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.23591578612104e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.725875861477108e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.183501293184236e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.725871495902538e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.000461353076389,287.3693542480469,294.1499938964844,287.88409423828125,286.5852355957031,288.5459899902344,288.0238342285156,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,24.993200302124023,60.0,0.5185372829437256,-0.0,-6.60328325352566e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.246997797163203e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.737546497490256e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.192121120169759e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.737541404319928e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004619066603481,287.3663330078125,294.1499938964844,287.8562316894531,286.56256103515625,288.5341491699219,288.0011901855469,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,24.99313163757324,60.0,0.5000908374786377,-0.0,-6.619131909246789e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.246997797163203e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.737546497490256e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.192121120169759e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.737541404319928e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004619066603481,287.3663330078125,294.1499938964844,287.8562316894531,286.56256103515625,288.5341491699219,288.0011901855469,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,24.99313163757324,60.0,0.5000908374786377,-0.0,-6.619131909246789e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.258103091269732e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.749240416567773e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.200757681857795e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.749235323397444e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0004624613793566,287.3633728027344,294.1499938964844,287.82830810546875,286.5398254394531,288.52197265625,287.9768981933594,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,24.99306297302246,60.0,0.4814773201942444,-0.0,-6.635031724044893e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.258103091269732e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.749240416567773e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.200757681857795e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.749235323397444e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0004624613793566,287.3633728027344,294.1499938964844,287.82830810546875,286.5398254394531,288.52197265625,287.9768981933594,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,24.99306297302246,60.0,0.4814773201942444,-0.0,-6.635031724044893e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.263650281354784e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.7550822829362e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.205073052318767e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.75507718976587e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0004627384769264,287.3619079589844,294.1499938964844,287.8143615722656,286.5284729003906,288.51580810546875,287.9642333984375,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,24.99302864074707,60.0,0.4721424579620361,-0.0,-6.642981276172577e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.269174188375472e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.76089868345298e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,7.20936877769418e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.760893590282647e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.0004630143812391,287.36041259765625,294.1499938964844,287.80047607421875,286.5171203613281,288.5095520019531,287.95123291015625,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,24.99299430847168,60.0,0.462818294763565,-0.0,-6.650901696048096e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.28014487726614e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.772450721357018e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.217901293188334e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.772446355782448e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0004635624063666,287.3575134277344,294.1499938964844,287.77294921875,286.4945068359375,288.496826171875,287.9244689941406,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,24.99292755126953,60.0,0.4442541301250458,-0.0,-6.666646612529803e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.28014487726614e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.772450721357018e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.217901293188334e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.772446355782448e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0004635624063666,287.3575134277344,294.1499938964844,287.77294921875,286.4945068359375,288.496826171875,287.9244689941406,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,24.99292755126953,60.0,0.4442541301250458,-0.0,-6.666646612529803e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.287521243095398e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.78021926130168e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.223638385767117e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.780214168131351e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004639308899641,287.3555603027344,294.1499938964844,287.7545166015625,286.4792175292969,288.488037109375,287.9057006835937,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,24.992881774902344,60.0,0.4317522346973419,-0.0,-6.677244357433666e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.290961315855384e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.783841233002022e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.226313755381852e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.783836139831692e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004641027189791,287.3546447753906,294.1499938964844,287.7459716796875,286.4720764160156,288.4838562011719,287.89678955078125,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,24.992860794067383,60.0,0.4259145557880401,-0.0,-6.68218902433182e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.301550016971304e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.794991638045758e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.234550139401108e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.79498727247119e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004646316519938,287.351806640625,294.1499938964844,287.7196960449219,286.449951171875,288.4706115722656,287.86846923828125,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,24.992795944213867,60.0,0.4079542756080627,-0.0,-6.697421639501044e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.301550016971304e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.794991638045758e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.234550139401108e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.79498727247119e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004646316519938,287.351806640625,294.1499938964844,287.7196960449219,286.449951171875,288.4706115722656,287.86846923828125,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,24.992795944213867,60.0,0.4079542756080627,-0.0,-6.697421639501044e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.311836038250476e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.242550054797903e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.805818262975664e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004651454510167,287.3489685058594,294.1499938964844,287.6943664550781,286.42822265625,288.4571838378906,287.83984375,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256915740667e-09,0.0009922052267938,-0.0120291355997323,0.0,0.0,0.0,24.99273109436035,60.0,0.3904803395271301,-0.0,-6.712234323913435e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.311836038250476e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.242550054797903e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.805818262975664e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004651454510167,287.3489685058594,294.1499938964844,287.6943664550781,286.42822265625,288.4571838378906,287.83984375,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256915740667e-09,0.0009922052267938,-0.0120291355997323,0.0,0.0,0.0,24.99273109436035,60.0,0.3904803395271301,-0.0,-6.712234323913435e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.316846262663604e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.811099153012036e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.246446330100298e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.811094787437467e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004653957148548,287.3475952148437,294.1499938964844,287.6820983886719,286.4175109863281,288.4503479003906,287.82550048828125,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,24.992700576782227,60.0,0.3820024728775024,-0.0,-6.719455569736965e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.321734250988813e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.81624616542831e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,7.250248017953709e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.816241799853742e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004656398668885,287.34619140625,294.1499938964844,287.670166015625,286.4069519042969,288.4434814453125,287.8111877441406,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,24.9926700592041,60.0,0.3736933767795563,-0.0,-6.726504153675705e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.33108531171456e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.257521065184847e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.826089080888778e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,0.0004661070124711,287.34344482421875,294.1499938964844,287.6473083496094,286.3862609863281,288.4296264648437,287.7828063964844,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.012657138518989,0.0,0.0,0.0,24.99261283874512,60.0,0.3576894700527191,-0.0,-6.739999491855998e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.33108531171456e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.257521065184847e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.826089080888778e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,0.0004661070124711,287.34344482421875,294.1499938964844,287.6473083496094,286.3862609863281,288.4296264648437,287.7828063964844,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.012657138518989,0.0,0.0,0.0,24.99261283874512,60.0,0.3576894700527191,-0.0,-6.739999491855998e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
