time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437340,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.339784446638076e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.264286978170276e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.835249511525036e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004665415326599,287.3407287597656,294.1499938964844,287.6260070800781,286.3662414550781,288.4156188964844,287.75506591796875,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409180954098,0.0,0.0,0.0,24.9925594329834,60.0,0.342622697353363,-0.0,-6.75256472959518e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.339784446638076e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.264286978170276e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.835249511525036e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004665415326599,287.3407287597656,294.1499938964844,287.6260070800781,286.3662414550781,288.4156188964844,287.75506591796875,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409180954098,0.0,0.0,0.0,24.9925594329834,60.0,0.342622697353363,-0.0,-6.75256472959518e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.347640298074111e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.84352664090693e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,7.270397327374667e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.84352227533236e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0004669339687097,287.3380432128906,294.1499938964844,287.6064758300781,286.3469543457031,288.4014892578125,287.7282409667969,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,24.992509841918945,60.0,0.3286246955394745,-0.0,-6.763922044683568e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.347640298074111e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.84352664090693e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,7.270397327374667e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.84352227533236e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0004669339687097,287.3380432128906,294.1499938964844,287.6064758300781,286.3469543457031,288.4014892578125,287.7282409667969,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,24.992509841918945,60.0,0.3286246955394745,-0.0,-6.763922044683568e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.354471694678068e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.850720380200072e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.275710231624544e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.850716014625505e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004672752111218,287.3354187011719,294.1499938964844,287.5888977050781,286.3285217285156,288.3872985839844,287.70263671875,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,24.992467880249023,60.0,0.3158401548862457,-0.0,-6.773804983595255e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.354471694678068e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.850720380200072e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.275710231624544e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.850716014625505e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004672752111218,287.3354187011719,294.1499938964844,287.5888977050781,286.3285217285156,288.3872985839844,287.70263671875,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,24.992467880249023,60.0,0.3158401548862457,-0.0,-6.773804983595255e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.357454109704122e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.853860683506356e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.278029806911945e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.853856317931786e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0004674241645261,287.3341064453125,294.1499938964844,287.5809020996094,286.3196716308594,288.38018798828125,287.6903686523437,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,24.992450714111328,60.0,0.3099434971809387,-0.0,-6.778120820172262e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.360104741062968e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.856651740847155e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.280091813299805e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.856647375272588e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004675565869547,287.3327941894531,294.1499938964844,287.573486328125,286.31103515625,288.373046875,287.67852783203125,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,24.99243354797364,60.0,0.3044092953205108,-0.0,-6.781958461488102e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.364320430904628e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.283370359800756e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.861086437013e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.000467767153168,287.3302001953125,294.1499938964844,287.5604553222656,286.2945861816406,288.3587951660156,287.6561889648437,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,24.992406845092773,60.0,0.2944824695587158,-0.0,-6.78806060250281e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.364320430904628e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.283370359800756e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.861086437013e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.000467767153168,287.3302001953125,294.1499938964844,287.5604553222656,286.2945861816406,288.3587951660156,287.6561889648437,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,24.992406845092773,60.0,0.2944824695587158,-0.0,-6.78806060250281e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.366499580210076e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.86338491202332e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.285064930329099e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.863381274044514e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.000467876001494,287.3282470703125,294.1499938964844,287.5522766113281,286.2828369140625,288.3479919433594,287.6405334472656,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121359050273,0.0,0.0,0.0,24.992393493652344,60.0,0.287991464138031,-0.0,-6.791214701706849e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.366993617732078e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.863905870588496e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,7.285449100891128e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.863901505013928e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004679006815422,287.32763671875,294.1499938964844,287.54998779296875,286.2792663574219,288.3446044921875,287.63580322265625,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983591265718e-09,0.0009980777977034,-0.0138282347470521,0.0,0.0,0.0,24.99239158630371,60.0,0.2861377596855163,-0.0,-6.79193021824176e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.368555038236082e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.286663458216935e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.865545871434732e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004679786798078,287.3251342773437,294.1499938964844,287.5417785644531,286.2650451660156,288.3305053710937,287.6176147460937,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.65937785523829e-09,0.0009982435731217,-0.0138790411874651,0.0,0.0,0.0,24.992382049560547,60.0,0.2794388234615326,-0.0,-6.79418761251327e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.368555038236082e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.286663458216935e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.865545871434732e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004679786798078,287.3251342773437,294.1499938964844,287.5417785644531,286.2650451660156,288.3305053710937,287.6176147460937,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.65937785523829e-09,0.0009982435731217,-0.0138790411874651,0.0,0.0,0.0,24.992382049560547,60.0,0.2794388234615326,-0.0,-6.79418761251327e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.369678446091712e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.866732580121608e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.287536573130637e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.866728214547038e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0004680347919929,287.3226318359375,294.1499938964844,287.5351867675781,286.25177001953125,288.3165283203125,287.6017150878906,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155462384223,0.0,0.0,0.0,24.992374420166016,60.0,0.2740897834300995,-0.0,-6.79580978157901e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.369678446091712e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.866732580121608e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.287536573130637e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.866728214547038e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0004680347919929,287.3226318359375,294.1499938964844,287.5351867675781,286.25177001953125,288.3165283203125,287.6017150878906,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155462384223,0.0,0.0,0.0,24.992374420166016,60.0,0.2740897834300995,-0.0,-6.79580978157901e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.370077168568967e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.867152402875944e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,7.287847256520763e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.867148037301376e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0004680547281168,287.3214111328125,294.1499938964844,287.5325012207031,286.2455139160156,288.3095703125,287.5945129394531,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,24.992372512817383,60.0,0.2718135714530945,-0.0,-6.796385321194975e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.37035511014983e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.867444896372037e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.288063352461904e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.867441258393228e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004680686106439,287.3201599121094,294.1499938964844,287.5301513671875,286.23944091796875,288.3027038574219,287.5878295898437,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,24.99237060546875,60.0,0.2698082625865936,-0.0,-6.796785356755208e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.370571933686732e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.86767336144112e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.288231427082792e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.867668995866552e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.000468079408165,287.3177490234375,294.1499938964844,287.52655029296875,286.2279052734375,288.2890319824219,287.5758972167969,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,24.99236869812012,60.0,0.2665457427501678,-0.0,-6.797093021759792e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.370571933686732e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.86767336144112e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.288231427082792e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.867668995866552e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.000468079408165,287.3177490234375,294.1499938964844,287.52655029296875,286.2279052734375,288.2890319824219,287.5758972167969,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,24.99236869812012,60.0,0.2665457427501678,-0.0,-6.797093021759792e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.37036020332016e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.288066990440711e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.867446351563558e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0004680688434746,287.3153686523437,294.1499938964844,287.52423095703125,286.2171325683594,288.27557373046875,287.5658264160156,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,24.99237060546875,60.0,0.2642244100570678,-0.0,-6.796778961870586e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.37036020332016e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.288066990440711e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.867446351563558e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0004680688434746,287.3153686523437,294.1499938964844,287.52423095703125,286.2171325683594,288.27557373046875,287.5658264160156,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,24.99237060546875,60.0,0.2642244100570678,-0.0,-6.796778961870586e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.369709732709453e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.866764594335108e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.287560583790764e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.866760956356302e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004680363635998,287.31298828125,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,24.992374420166016,60.0,0.2627195119857788,-0.0,-6.795828966232875e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.369709732709453e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.866764594335108e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.287560583790764e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.866760956356302e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004680363635998,287.31298828125,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,24.992374420166016,60.0,0.2627195119857788,-0.0,-6.795828966232875e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.368635073769838e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.865633182926103e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.286724576260895e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.865629544947296e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004679826670326,287.3106689453125,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,24.992382049560547,60.0,0.2620089054107666,-0.0,-6.794263640585997e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.368635073769838e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.865633182926103e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.286724576260895e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.865629544947296e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004679826670326,287.3106689453125,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,24.992382049560547,60.0,0.2620089054107666,-0.0,-6.794263640585997e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.367940947413445e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.86490267678164e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,7.286185427801684e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.864898311207072e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004679480043705,287.3095092773437,294.1499938964844,287.5233764648437,286.1929931640625,288.24285888671875,287.5477294921875,287.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,24.99238586425781,60.0,0.2619335055351257,-0.0,-6.793254669901216e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.367136954097076e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.864055755315349e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.285559695446864e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.86405211733654e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004679078701883,287.308349609375,294.1499938964844,287.52392578125,286.1885681152344,288.23651123046875,287.5452880859375,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,24.99238967895508,60.0,0.2620154619216919,-0.0,-6.792085827100891e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.365200094180182e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.862016304396092e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.284053572220728e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.862012666417286e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004678111290559,287.3060913085937,294.1499938964844,287.5256652832031,286.1800537109375,288.2239990234375,287.5413818359375,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,24.992403030395508,60.0,0.2626277506351471,-0.0,-6.78927065678181e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.365200094180182e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.862016304396092e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.284053572220728e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.862012666417286e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004678111290559,287.3060913085937,294.1499938964844,287.5256652832031,286.1800537109375,288.2239990234375,287.5413818359375,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,24.992403030395508,60.0,0.2626277506351471,-0.0,-6.78927065678181e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.363274875795467e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.85998849500902e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.282555452547967e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.859984857030212e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0004677149408962,287.30419921875,294.1499938964844,287.5276794433594,286.1732177734375,288.21368408203125,287.5390319824219,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,24.992414474487305,60.0,0.2635433375835418,-0.0,-6.786473960573859e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.36286960495636e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.859562123892827e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.282240403583273e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.859558485914022e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.000467694713734,287.3038635253906,294.1499938964844,287.5281066894531,286.17193603515625,288.21173095703125,287.5386962890625,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,24.992416381835938,60.0,0.2637592554092407,-0.0,-6.785886341731384e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.36012074816972e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.856667020358144e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.280101999640465e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.856663382379338e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004675573727581,287.3016662597656,294.1499938964844,287.5311889648437,286.16412353515625,288.1997375488281,287.5370483398437,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,24.99243354797364,60.0,0.265332281589508,-0.0,-6.78189522318462e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.36012074816972e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.856667020358144e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.280101999640465e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.856663382379338e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004675573727581,287.3016662597656,294.1499938964844,287.5311889648437,286.16412353515625,288.1997375488281,287.5370483398437,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,24.99243354797364,60.0,0.265332281589508,-0.0,-6.78189522318462e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.356968075735494e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,7.277650001924485e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.853342635324223e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0004673998919315,287.2994689941406,294.1499938964844,287.53472900390625,286.1565246582031,288.1880187988281,287.5364074707031,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992478415369,0.0,0.0,0.0,24.99245262145996,60.0,0.2672875821590423,-0.0,-6.777321459594532e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.356968075735494e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,7.277650001924485e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.853342635324223e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0004673998919315,287.2994689941406,294.1499938964844,287.53472900390625,286.1565246582031,288.1880187988281,287.5364074707031,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992478415369,0.0,0.0,0.0,24.99245262145996,60.0,0.2672875821590423,-0.0,-6.777321459594532e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.355248039355502e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.851536015048624e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.276312680914998e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.851532377069816e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.000467313977424,287.29840087890625,294.1499938964844,287.5366516113281,286.1528015136719,288.1822509765625,287.53643798828125,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,24.99246406555176,60.0,0.2683846652507782,-0.0,-6.774827454592014e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.353423229185864e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.849614434642716e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.274893141584471e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.84961079666391e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0004672228533308,287.2973327636719,294.1499938964844,287.5386657714844,286.14910888671875,288.17657470703125,287.5366516113281,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,24.992475509643555,60.0,0.2695435285568237,-0.0,-6.772182103986779e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.349489846499635e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.845472231972964e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.271833601407707e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.845468593994156e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004670263733714,287.2951965332031,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.53759765625,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.421136872740817e-09,0.0009962065378203,-0.0132549088448286,0.0,0.0,0.0,24.99250030517578,60.0,0.2719988226890564,-0.0,-6.766481419617777e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
