time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439680,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.349489846499635e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.845472231972964e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.271833601407707e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.845468593994156e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004670263733714,287.2951965332031,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.53759765625,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.421136872740817e-09,0.0009962065378203,-0.0132549088448286,0.0,0.0,0.0,24.99250030517578,60.0,0.2719988226890564,-0.0,-6.766481419617777e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.34519339352846e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.84094658633694e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,7.268491754075512e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.840943675953896e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.000466811703518,287.2931213378906,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.53912353515625,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675504041450495e-09,0.0009957483271136,-0.0131145231425762,0.0,0.0,0.0,24.99252700805664,60.0,0.2745896875858307,-0.0,-6.760257775795253e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.34519339352846e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.84094658633694e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,7.268491754075512e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.840943675953896e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.000466811703518,287.2931213378906,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.53912353515625,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675504041450495e-09,0.0009957483271136,-0.0131145231425762,0.0,0.0,0.0,24.99252700805664,60.0,0.2745896875858307,-0.0,-6.760257775795253e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.340552787762137e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.836060780799016e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.264882151503116e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.836057142820208e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004665799206122,287.2910461425781,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5411376953125,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,24.992555618286133,60.0,0.2772377431392669,-0.0,-6.753540304771377e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.340552787762137e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.836060780799016e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.264882151503116e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.836057142820208e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004665799206122,287.2910461425781,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5411376953125,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,24.992555618286133,60.0,0.2772377431392669,-0.0,-6.753540304771377e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.335601498605683e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.830846101976932e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.261030987137929e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.830842463998124e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.000466332596261,287.2890319824219,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5435485839844,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,24.99258613586425,60.0,0.279863029718399,-0.0,-6.746376612909445e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.335601498605683e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.830846101976932e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.261030987137929e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.830842463998124e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.000466332596261,287.2890319824219,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5435485839844,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,24.99258613586425,60.0,0.279863029718399,-0.0,-6.746376612909445e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.333018533652648e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.82812634902075e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.259022822836414e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.828123438637704e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004662035789806,287.2880249023437,294.1499938964844,287.5578308105469,286.1157531738281,288.1283569335937,287.5448913574219,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,24.99260139465332,60.0,0.2811391949653625,-0.0,-6.74264200029029e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.330372995464133e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.825340384850278e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.256964454427361e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.825337474467231e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004660714184865,287.2870178222656,294.1499938964844,287.559814453125,286.1118469238281,288.1233215332031,287.5462646484375,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,24.992618560791016,60.0,0.2823784649372101,-0.0,-6.738816438200956e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.324915299657732e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.252719660755247e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.819589467952028e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004657988029066,287.2850341796875,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.5491638183594,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,24.992650985717773,60.0,0.2847133874893188,-0.0,-6.730929413834019e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.324915299657732e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.252719660755247e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.819589467952028e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004657988029066,287.2850341796875,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.5491638183594,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,24.992650985717773,60.0,0.2847133874893188,-0.0,-6.730929413834019e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.319726814283058e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.814128861762585e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.24868368706666e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.814125951379538e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004655396332964,287.2832336425781,294.1499938964844,287.56658935546875,286.0962219238281,288.1045837402344,287.5518798828125,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,24.99268341064453,60.0,0.2866270244121551,-0.0,-6.723436740685429e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.319269884144887e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.813647920964286e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.248328620335087e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.81364428298548e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004655167867895,287.2830810546875,294.1499938964844,287.5668334960937,286.0955505371094,288.10382080078125,287.5521240234375,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,24.9926872253418,60.0,0.2867815196514129,-0.0,-6.722776646483909e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.313488408224656e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.807559399632736e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.24383135093376e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.807556489249691e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004652279894798,287.2811889648437,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,24.992721557617188,60.0,0.288507342338562,-0.0,-6.714432743137877e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.313488408224656e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.807559399632736e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.24383135093376e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.807556489249691e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004652279894798,287.2811889648437,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,24.992721557617188,60.0,0.288507342338562,-0.0,-6.714432743137877e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.307622531196102e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.801382111618297e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.239269325509667e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.80137920123525e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004649350012186,287.279296875,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,24.99275779724121,60.0,0.2898079454898834,-0.0,-6.705972310783181e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.307622531196102e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.801382111618297e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.239269325509667e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.80137920123525e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004649350012186,287.279296875,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,24.99275779724121,60.0,0.2898079454898834,-0.0,-6.705972310783181e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.304675040766595e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.798278915695846e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.236976671265438e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.79827527771704e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004647877649404,287.2783508300781,294.1499938964844,287.5723571777344,286.0727844238281,288.08074951171875,287.55908203125,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,24.99277687072754,60.0,0.2902713119983673,-0.0,-6.701723265223336e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.301725367549808e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.795172809390353e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.234682561829686e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.795169171411544e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0004646404122468,287.2774353027344,294.1499938964844,287.5729064941406,286.0678100585937,288.0762939453125,287.560302734375,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,24.992794036865234,60.0,0.2906043231487274,-0.0,-6.697472798578019e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.295846393797548e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.788981697056442e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.788978786673395e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004643467545974,287.27557373046875,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,24.99283218383789,60.0,0.2908345460891723,-0.0,-6.689003839710497e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.295846393797548e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.788981697056442e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.788978786673395e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004643467545974,287.27557373046875,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,24.99283218383789,60.0,0.2908345460891723,-0.0,-6.689003839710497e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.29002635530196e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.782852430362254e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.225583249237388e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.782849519979207e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.000464056036435,287.2737731933594,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.56414794921875,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,24.99286651611328,60.0,0.2904366254806518,-0.0,-6.680625830313147e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.29002635530196e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.782852430362254e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.225583249237388e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.782849519979207e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.000464056036435,287.2737731933594,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.56414794921875,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,24.99286651611328,60.0,0.2904366254806518,-0.0,-6.680625830313147e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.284309635404496e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.77683303062804e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.221136911539361e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.776830120244996e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004637704696506,287.2720031738281,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653076171875,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,24.992902755737305,60.0,0.2893025875091553,-0.0,-6.67240200868946e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.284309635404496e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.77683303062804e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.221136911539361e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.776830120244996e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004637704696506,287.2720031738281,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653076171875,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,24.992902755737305,60.0,0.2893025875091553,-0.0,-6.67240200868946e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.278726793127134e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.77095332928002e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.216794620035216e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.770950418896972e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004634915967471,287.2702331542969,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658569335937,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,24.99293708801269,60.0,0.2873815298080444,-0.0,-6.664374296860842e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.278726793127134e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.77095332928002e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.216794620035216e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.770950418896972e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004634915967471,287.2702331542969,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658569335937,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,24.99293708801269,60.0,0.2873815298080444,-0.0,-6.664374296860842e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.275993943447249e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.768075688043608e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.214668585220352e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.768072777660564e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004633550706785,287.2693786621094,294.1499938964844,287.5657653808594,286.0150146484375,288.0377502441406,287.5658569335937,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,24.99295425415039,60.0,0.2860863506793976,-0.0,-6.660447127160296e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.273305477108806e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.76524461293593e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.212578202597797e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.765241702552883e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004632208147086,287.2684936523437,294.1499938964844,287.5633850097656,286.0080871582031,288.0335998535156,287.565673828125,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,24.99297142028809,60.0,0.2845633029937744,-0.0,-6.656584616848704e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.268072608392686e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.759733802638948e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.208507304312661e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.759730892255902e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004629594041034,287.26678466796875,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,24.993003845214844,60.0,0.2807929515838623,-0.0,-6.64906920633257e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.268072608392686e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.759733802638948e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.208507304312661e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.759730892255902e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004629594041034,287.26678466796875,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,24.993003845214844,60.0,0.2807929515838623,-0.0,-6.64906920633257e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,9.263038373319432e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,7.204592111520469e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.75443035713397e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0004627079470083,287.2651062011719,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2760398983955383,-0.0,-6.641843697252625e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,9.263038373319432e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,7.204592111520469e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.75443035713397e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0004627079470083,287.2651062011719,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2760398983955383,-0.0,-6.641843697252625e-08,0.0,283.175537109375,287.1733703613281,291.5497436523437,292.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.487776261470865e-21,3.2438881307354324e-21,3.243887928787041e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
