time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.7246499061584473,0.2768301963806152,0.2550114393234253,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.8710963129997253,0.4946126043796539,0.4730303585529327,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.7576982975006104,0.3206011354923248,0.2285652011632919,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.7770348787307739,0.3460832238197326,0.3337121903896332,296.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.711546778678894,0.2608292996883392,1.2033406496047974,285.7962341308594,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.72833251953125,285.7936706542969,1.0,0.5933859348297119,1.0,1.0,0.0,1.0,-2.994220972061157,2.994213581085205,7.209885552583728e-06,2.313419818878174,0.8763891458511353,0.8763891458511353,0.0,194.7945098876953,144.0,25185.119140625,-0.0,2528.906494140625,1.0,283.1499938964844,284.9555358886719,291.54296875,293.197021484375,293.1499938964844,293.1499938964844,283.1499938964844,21715.666015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280963063240051,1.0,0.0,0.0,3.3403711318969727,3.3403916358947754,7.445309506692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.8525390625,0.0,1185.8665771484375,1895.4371337890625,0.0,1839.142578125,0.8286027908325195,1.0,0.0,3.0,1.0,0.0
11969400,296.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.7246499061584473,0.2768301963806152,0.2550114393234253,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.8710963129997253,0.4946126043796539,0.4730303585529327,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.7576982975006104,0.3206011354923248,0.2285652011632919,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.7770348787307739,0.3460832238197326,0.3337121903896332,296.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.711546778678894,0.2608292996883392,1.2033406496047974,285.7962341308594,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.72833251953125,285.7936706542969,1.0,0.5933859348297119,1.0,1.0,0.0,1.0,-2.994220972061157,2.994213581085205,7.209885552583728e-06,2.313419818878174,0.8763891458511353,0.8763891458511353,0.0,194.7945098876953,144.0,25185.119140625,-0.0,2528.906494140625,1.0,283.1499938964844,284.9555358886719,291.54296875,293.197021484375,293.1499938964844,293.1499938964844,283.1499938964844,21715.666015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280963063240051,1.0,0.0,0.0,3.3403711318969727,3.3403916358947754,7.445309506692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.8525390625,0.0,1185.8665771484375,1895.4371337890625,0.0,1839.142578125,0.8286027908325195,1.0,0.0,3.0,1.0,0.0
11969460,296.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.73089998960495,0.2711620330810547,0.2491767108440399,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.8829163312911987,0.4898456335067749,0.4677593111991882,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.7664406299591064,0.3161527514457702,0.2248795330524444,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7857362031936646,0.3404920399188995,0.3276510238647461,296.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.717017412185669,0.2543747127056122,1.1704988479614258,285.7669372558594,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.729248046875,285.7659912109375,1.0,0.5762863159179688,1.0,1.0,0.0,1.0,-2.929661273956299,2.929654359817505,6.901357210153947e-06,2.263113498687744,0.8520623445510864,0.8520623445510864,0.0,179.11163330078125,132.0,24852.478515625,-0.0,2331.69677734375,1.0,283.1499938964844,284.9375,291.5964660644531,293.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,23647.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254664301872253,1.0,0.0,0.0,3.3242337703704834,3.324254512786865,7.37354696411785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1796875,0.0,1184.0069580078125,1895.4371337890625,0.0,1817.23046875,0.8262457251548767,1.0,0.0,3.0,1.0,0.0
11969520,296.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.73089998960495,0.2711620330810547,0.2491767108440399,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.8829163312911987,0.4898456335067749,0.4677593111991882,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.7664406299591064,0.3161527514457702,0.2248795330524444,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7857362031936646,0.3404920399188995,0.3276510238647461,296.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.717017412185669,0.2543747127056122,1.1704988479614258,285.7669372558594,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.729248046875,285.7659912109375,1.0,0.5762863159179688,1.0,1.0,0.0,1.0,-2.929661273956299,2.929654359817505,6.901357210153947e-06,2.263113498687744,0.8520623445510864,0.8520623445510864,0.0,179.11163330078125,132.0,24852.478515625,-0.0,2331.69677734375,1.0,283.1499938964844,284.9375,291.5964660644531,293.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,23647.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254664301872253,1.0,0.0,0.0,3.3242337703704834,3.324254512786865,7.37354696411785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1796875,0.0,1184.0069580078125,1895.4371337890625,0.0,1817.23046875,0.8262457251548767,1.0,0.0,3.0,1.0,0.0
11969580,296.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7389539480209351,0.2663987576961517,0.244256392121315,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8969916701316833,0.4860022664070129,0.4634603559970855,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7773988842964172,0.3126398026943207,0.2219184339046478,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.796511173248291,0.3358143866062164,0.3225550651550293,296.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7241632342338562,0.2489592283964157,1.1428476572036743,285.7683410644531,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7392578125,285.7684631347656,1.0,0.5606129765510559,1.0,1.0,0.0,1.0,-2.875648736953736,2.8756420612335205,6.648475846304791e-06,2.221052408218384,0.828120231628418,0.828120231628418,0.0,164.19471740722656,120.0,24370.685546875,-0.0,2163.810302734375,1.0,283.1499938964844,284.9483337402344,291.6051330566406,293.2380676269531,293.1499938964844,293.1499938964844,283.1499938964844,24426.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234248518943787,1.0,0.0,0.0,3.236878633499145,3.23689866065979,6.991110694798408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.0771484375,0.0,1109.8486328125,1895.4371337890625,0.0,1800.292236328125,0.8071612119674683,1.0,0.0,3.0,1.0,0.0
11969640,296.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7389539480209351,0.2663987576961517,0.244256392121315,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8969916701316833,0.4860022664070129,0.4634603559970855,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7773988842964172,0.3126398026943207,0.2219184339046478,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.796511173248291,0.3358143866062164,0.3225550651550293,296.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7241632342338562,0.2489592283964157,1.1428476572036743,285.7683410644531,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7392578125,285.7684631347656,1.0,0.5606129765510559,1.0,1.0,0.0,1.0,-2.875648736953736,2.8756420612335205,6.648475846304791e-06,2.221052408218384,0.828120231628418,0.828120231628418,0.0,164.19471740722656,120.0,24370.685546875,-0.0,2163.810302734375,1.0,283.1499938964844,284.9483337402344,291.6051330566406,293.2380676269531,293.1499938964844,293.1499938964844,283.1499938964844,24426.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234248518943787,1.0,0.0,0.0,3.236878633499145,3.23689866065979,6.991110694798408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.0771484375,0.0,1109.8486328125,1895.4371337890625,0.0,1800.292236328125,0.8071612119674683,1.0,0.0,3.0,1.0,0.0
11969700,296.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.7436621785163879,0.2642634212970733,0.2420418560504913,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.904860258102417,0.4843355715274811,0.4615762233734131,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.7836875319480896,0.3111481368541717,0.2206409871578216,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.8026231527328491,0.3337264358997345,0.320270299911499,296.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.7283167839050293,0.2465386837720871,1.130451202392578,285.7790222167969,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7463684082031,285.7797241210937,1.0,0.5531934499740601,1.0,1.0,0.0,1.0,-2.8515372276306152,2.8515305519104004,6.537129138450837e-06,2.202284097671509,0.8163657784461975,0.8163657784461975,0.0,157.02108764648438,120.0,24069.81640625,-0.0,2088.19287109375,1.0,283.1499938964844,284.96343994140625,291.5998229980469,293.2183837890625,293.1499938964844,293.1499938964844,283.1499938964844,24352.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214462161064148,1.0,0.0,0.0,3.168402910232544,3.1684224605560303,6.698447236885841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.47802734375,0.0,1049.77001953125,1895.4371337890625,0.0,1783.9368896484375,0.7945366501808167,1.0,0.0,3.0,1.0,0.0
11969760,296.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.748894453048706,0.2622624635696411,0.2399633973836898,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.9138599634170532,0.4828070998191833,0.4598397612571716,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7905528545379639,0.3098032176494598,0.2194778621196746,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8091866374015808,0.3317741155624389,0.3181300163269043,296.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.7329127788543701,0.2442737072706222,1.118834376335144,285.7896423339844,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.75445556640625,285.7904663085937,1.0,0.5460019707679749,1.0,1.0,0.0,1.0,-2.8290159702301025,2.829009532928467,6.433986527554225e-06,2.184758186340332,0.8047025799751282,0.8047025799751282,0.0,150.01251220703125,108.0,23789.1875,-0.0,2017.1295166015625,1.0,283.1499938964844,284.97772216796875,291.5918884277344,293.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,24451.572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187329530715942,1.0,0.0,0.0,3.1065993309021,3.1066181659698486,6.439673256863898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.90869140625,0.0,998.6126708984376,1895.4371337890625,0.0,1761.6087646484375,0.7780792117118835,1.0,0.0,3.0,1.0,0.0
11969820,296.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7585191130638123,0.2593016028404236,0.2368695884943008,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.9305978417396544,0.4806085228919983,0.457310140132904,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.8028066754341125,0.3079160153865814,0.2178141474723816,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.8202593326568604,0.3288895189762115,0.3149496614933014,296.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.7413530349731445,0.2409217804670334,1.1015719175338743,285.8178100585937,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7688903808594,285.8191223144531,1.0,0.5348777770996094,1.0,1.0,0.0,1.0,-2.7956838607788086,2.795677661895752,6.282853519223863e-06,2.158827066421509,0.7864208817481995,0.7864208817481995,0.0,139.09719848632812,108.0,23259.99609375,-0.0,1911.2689208984373,1.0,283.1499938964844,285.0116577148437,291.57537841796875,293.1490173339844,293.1499938964844,293.1499938964844,283.1499938964844,24033.240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129225730895996,1.0,0.0,0.0,2.9805757999420166,2.98059344291687,5.927801680627454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.17333984375,0.0,896.1209716796875,1895.4371337890625,0.0,1714.18994140625,0.7526378035545349,1.0,0.0,3.0,1.0,0.0
11969880,296.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.7612049579620361,0.2586015164852142,0.2361368238925933,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.9351462125778198,0.4800995588302612,0.4567213952541351,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.8061332702636719,0.3074890673160553,0.2174330502748489,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8231992125511169,0.328208178281784,0.314196914434433,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.743713915348053,0.2401295155286789,1.0974842309951782,285.8244934082031,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.772705078125,285.8258056640625,1.0,0.5321601033210754,1.0,1.0,0.0,1.0,-2.7878191471099854,2.7878129482269287,6.247460078157019e-06,2.152710437774658,0.7818938493728638,0.7818938493728638,0.0,136.41741943359375,96.0,23133.94140625,-0.0,1886.1339111328125,1.0,283.1499938964844,285.01959228515625,291.5711364746094,293.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,23993.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112598419189453,1.0,0.0,0.0,2.9517691135406494,2.951786756515503,5.813773782392673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.7060546875,0.0,874.1096801757812,1895.4371337890625,0.0,1700.72119140625,0.743326723575592,1.0,0.0,3.0,1.0,0.0
11969940,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.776660680770874,0.2553300559520721,0.2326843589544296,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.9593263268470764,0.4777881801128387,0.4540026187896728,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8236169815063477,0.3056088984012604,0.2157105654478073,296.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8396190404891968,0.3250229954719543,0.3106507062911987,296.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7574344277381897,0.2364159524440765,1.078213453292847,285.8689880371094,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.792724609375,285.8706970214844,1.0,0.5188781023025513,1.0,1.0,0.0,1.0,-2.750906467437744,2.7509005069732666,6.082689651520923e-06,2.124008893966675,0.7597475051879883,0.7597475051879883,0.0,123.25774383544922,84.0,22420.14453125,-0.0,1767.1907958984375,1.0,283.1499938964844,285.07012939453125,291.547607421875,293.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,23223.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017855048179626,1.0,0.0,0.0,2.784196376800537,2.784212350845337,5.172411192688742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.49560546875,0.0,750.5366821289062,1895.4371337890625,0.0,1624.8724365234375,0.7056801915168762,1.0,0.0,3.0,1.0,0.0
11970000,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.776660680770874,0.2553300559520721,0.2326843589544296,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.9593263268470764,0.4777881801128387,0.4540026187896728,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8236169815063477,0.3056088984012604,0.2157105654478073,296.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8396190404891968,0.3250229954719543,0.3106507062911987,296.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7574344277381897,0.2364159524440765,1.078213453292847,285.8689880371094,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.792724609375,285.8706970214844,1.0,0.5188781023025513,1.0,1.0,0.0,1.0,-2.750906467437744,2.7509005069732666,6.082689651520923e-06,2.124008893966675,0.7597475051879883,0.7597475051879883,0.0,123.25774383544922,84.0,22420.14453125,-0.0,1767.1907958984375,1.0,283.1499938964844,285.07012939453125,291.547607421875,293.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,23223.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017855048179626,1.0,0.0,0.0,2.784196376800537,2.784212350845337,5.172411192688742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.49560546875,0.0,750.5366821289062,1895.4371337890625,0.0,1624.8724365234375,0.7056801915168762,1.0,0.0,3.0,1.0,0.0
11970060,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.8111621737480164,0.2566573023796081,0.2323758900165558,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.9972015023231506,0.4801177680492401,0.4545896649360657,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8589435815811157,0.3084823787212372,0.2165027856826782,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.8756221532821655,0.3266195356845855,0.3105044662952423,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.7904690504074097,0.2377335131168365,1.0758907794952393,285.93408203125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8544616699219,285.9371337890625,1.0,0.5077965259552002,1.0,1.0,0.0,1.0,-2.7491862773895264,2.749180316925049,6.074007160350448e-06,2.1221764087677,0.7385210394859314,0.7385210394859314,0.0,106.54650115966795,72.0,21834.65234375,-0.0,1686.2896728515625,1.0,283.1499938964844,285.14178466796875,291.5234680175781,293.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,22231.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912228465080261,1.0,0.0,0.0,2.612104892730713,2.612119674682617,4.552757957299036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.65478515625,0.0,635.7933959960938,1895.4371337890625,0.0,1542.185791015625,0.6700408458709717,1.0,0.0,3.0,1.0,0.0
11970120,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.8111621737480164,0.2566573023796081,0.2323758900165558,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.9972015023231506,0.4801177680492401,0.4545896649360657,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8589435815811157,0.3084823787212372,0.2165027856826782,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.8756221532821655,0.3266195356845855,0.3105044662952423,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.7904690504074097,0.2377335131168365,1.0758907794952393,285.93408203125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8544616699219,285.9371337890625,1.0,0.5077965259552002,1.0,1.0,0.0,1.0,-2.7491862773895264,2.749180316925049,6.074007160350448e-06,2.1221764087677,0.7385210394859314,0.7385210394859314,0.0,106.54650115966795,72.0,21834.65234375,-0.0,1686.2896728515625,1.0,283.1499938964844,285.14178466796875,291.5234680175781,293.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,22231.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912228465080261,1.0,0.0,0.0,2.612104892730713,2.612119674682617,4.552757957299036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.65478515625,0.0,635.7933959960938,1895.4371337890625,0.0,1542.185791015625,0.6700408458709717,1.0,0.0,3.0,1.0,0.0
11970180,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.8320208191871643,0.2561351060867309,0.2319357693195343,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.9990000128746032,0.4834384620189667,0.4235061705112457,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8843203783035278,0.3097570836544037,0.2173755764961242,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.900711715221405,0.3266154825687408,0.3104937374591827,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8127825260162354,0.2376374900341034,1.0752991437911987,285.97833251953125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.90478515625,285.97967529296875,1.0,0.4959131479263305,1.0,1.0,0.0,1.0,-2.711677312850952,2.7116713523864746,5.910342679271707e-06,2.0936717987060547,0.7176787257194519,0.7176787257194519,0.0,96.59561920166016,60.0,21168.736328125,-0.0,1585.41455078125,1.0,283.1499938964844,285.1977233886719,291.5032653808594,292.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,21768.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815365552902222,1.0,0.0,0.0,2.465060234069824,2.465073823928833,4.054603834902082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.884765625,0.0,549.8327026367188,1895.4371337890625,0.0,1468.201171875,0.638185441493988,1.0,0.0,3.0,1.0,0.0
11970240,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.8320208191871643,0.2561351060867309,0.2319357693195343,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.9990000128746032,0.4834384620189667,0.4235061705112457,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8843203783035278,0.3097570836544037,0.2173755764961242,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.900711715221405,0.3266154825687408,0.3104937374591827,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8127825260162354,0.2376374900341034,1.0752991437911987,285.97833251953125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.90478515625,285.97967529296875,1.0,0.4959131479263305,1.0,1.0,0.0,1.0,-2.711677312850952,2.7116713523864746,5.910342679271707e-06,2.0936717987060547,0.7176787257194519,0.7176787257194519,0.0,96.59561920166016,60.0,21168.736328125,-0.0,1585.41455078125,1.0,283.1499938964844,285.1977233886719,291.5032653808594,292.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,21768.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815365552902222,1.0,0.0,0.0,2.465060234069824,2.465073823928833,4.054603834902082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.884765625,0.0,549.8327026367188,1895.4371337890625,0.0,1468.201171875,0.638185441493988,1.0,0.0,3.0,1.0,0.0
11970300,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8422605991363525,0.255540668964386,0.231339693069458,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9990000128746032,0.4865467250347137,0.4062537550926208,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8972808122634888,0.3100994229316711,0.2175579667091369,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.9139037132263184,0.3262852728366852,0.3101195096969604,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8230752348899841,0.2372833639383316,1.0733853578567505,285.9941711425781,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.93365478515625,285.995361328125,1.0,0.4894310534000397,1.0,1.0,0.0,1.0,-2.687701940536499,2.687695980072021,5.806192802992882e-06,2.07511305809021,0.7072911262512207,0.7072911262512207,0.0,91.90924835205078,60.0,20804.603515625,-0.0,1529.9837646484375,1.0,283.1499938964844,285.2215270996094,291.4895935058594,292.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,21617.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766217350959778,1.0,0.0,0.0,2.39503026008606,2.39504337310791,3.827501302566816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.9384765625,0.0,512.2848510742188,1895.4371337890625,0.0,1431.3675537109375,0.6232320666313171,1.0,0.0,3.0,1.0,0.0
11970360,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.8536098003387451,0.2548464834690094,0.2306218296289444,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.9990000128746032,0.4903608858585357,0.3884315192699432,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9117798805236816,0.3103496134281158,0.2176547348499298,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9292941093444824,0.3258373141288757,0.3096058666706085,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.8340255618095398,0.2368211448192596,1.0708554983139038,286.0084533691406,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.96453857421875,286.009521484375,1.0,0.4826351404190063,1.0,1.0,0.0,1.0,-2.661884069442749,2.6618783473968506,5.695053914678283e-06,2.0551183223724365,0.6969309449195862,0.6969309449195862,0.0,87.20579528808594,63.0,20430.787109375,-0.0,1472.8770751953125,1.0,283.1499938964844,285.2442626953125,291.4736633300781,292.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,21498.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714734435081482,1.0,0.0,0.0,2.326587200164795,2.3266000747680664,3.611869487940568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.06298828125,0.0,477.53460693359375,1895.4371337890625,0.0,1393.3126220703125,0.6087480783462524,1.0,0.0,3.0,1.0,0.0
11970420,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8690981268882751,0.2533814907073974,0.2291549891233444,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.9990000128746032,0.498753935098648,0.3655050694942474,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.9337389469146729,0.3107822835445404,0.2178335338830948,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.9498145580291748,0.3248008787631988,0.3084883689880371,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8488743901252747,0.2357848137617111,1.06550133228302,286.0420227050781,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0267333984375,286.043701171875,1.0,0.4738636612892151,1.0,1.0,0.0,1.0,-2.6249876022338867,2.6249821186065674,5.53742574993521e-06,2.026218891143799,0.6764011383056641,0.6764011383056641,0.0,81.27510833740234,66.0,19736.318359375,-0.0,1396.6009521484375,1.0,283.1499938964844,285.2945556640625,291.4380187988281,292.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,21308.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660426139831543,1.0,0.0,0.0,2.193483352661133,2.193495273590088,3.2104216529660334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.57861328125,0.0,415.0612487792969,1895.4371337890625,0.0,1313.5445556640625,0.5809389352798462,1.0,0.0,3.0,1.0,0.0
11970480,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8690981268882751,0.2533814907073974,0.2291549891233444,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.9990000128746032,0.498753935098648,0.3655050694942474,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.9337389469146729,0.3107822835445404,0.2178335338830948,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.9498145580291748,0.3248008787631988,0.3084883689880371,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8488743901252747,0.2357848137617111,1.06550133228302,286.0420227050781,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0267333984375,286.043701171875,1.0,0.4738636612892151,1.0,1.0,0.0,1.0,-2.6249876022338867,2.6249821186065674,5.53742574993521e-06,2.026218891143799,0.6764011383056641,0.6764011383056641,0.0,81.27510833740234,66.0,19736.318359375,-0.0,1396.6009521484375,1.0,283.1499938964844,285.2945556640625,291.4380187988281,292.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,21308.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660426139831543,1.0,0.0,0.0,2.193483352661133,2.193495273590088,3.2104216529660334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.57861328125,0.0,415.0612487792969,1895.4371337890625,0.0,1313.5445556640625,0.5809389352798462,1.0,0.0,3.0,1.0,0.0
11970540,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.878297746181488,0.251972496509552,0.2277782559394836,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.9990000128746032,0.5064469575881958,0.3521502614021301,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.9474987387657166,0.3112683594226837,0.2180828601121902,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.9613175988197328,0.3237311244010925,0.3073813319206238,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.8578265905380249,0.2347274720668792,1.0602903366088867,286.08349609375,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0799560546875,286.0855407714844,1.0,0.4681646525859833,1.0,1.0,0.0,1.0,-2.599984169006348,2.5999786853790283,5.431987119663972e-06,2.00669527053833,0.6562079191207886,0.6562079191207886,0.0,77.83869934082031,84.0,19082.98046875,-0.0,1348.6173095703125,1.0,283.1499938964844,285.3515625,291.4017028808594,292.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,21137.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490102410316467,1.0,0.0,0.0,2.0651183128356934,2.065129518508911,2.8456619816097373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.55419921875,0.0,360.70904541015625,1895.4371337890625,0.0,1233.952392578125,0.5545615553855896,1.0,0.0,3.0,1.0,0.0
11970600,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.878297746181488,0.251972496509552,0.2277782559394836,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.9990000128746032,0.5064469575881958,0.3521502614021301,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.9474987387657166,0.3112683594226837,0.2180828601121902,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.9613175988197328,0.3237311244010925,0.3073813319206238,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.8578265905380249,0.2347274720668792,1.0602903366088867,286.08349609375,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0799560546875,286.0855407714844,1.0,0.4681646525859833,1.0,1.0,0.0,1.0,-2.599984169006348,2.5999786853790283,5.431987119663972e-06,2.00669527053833,0.6562079191207886,0.6562079191207886,0.0,77.83869934082031,84.0,19082.98046875,-0.0,1348.6173095703125,1.0,283.1499938964844,285.3515625,291.4017028808594,292.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,21137.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490102410316467,1.0,0.0,0.0,2.0651183128356934,2.065129518508911,2.8456619816097373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.55419921875,0.0,360.70904541015625,1895.4371337890625,0.0,1233.952392578125,0.5545615553855896,1.0,0.0,3.0,1.0,0.0
11970660,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385192871094,0.8697181344032288,0.2507373690605163,0.2266880571842193,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.9990000128746032,0.5119813084602356,0.3608022332191467,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.9396180510520936,0.3119416236877441,0.2185594737529754,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.9520893096923828,0.3227771818637848,0.3065108358860016,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8500003218650818,0.2337568998336792,1.0561350584030151,286.1392822265625,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.1177062988281,286.14239501953125,1.0,0.4705387651920318,1.0,1.0,0.0,1.0,-2.6035702228546143,2.603564739227295,5.446138402476208e-06,2.0090465545654297,0.6365174651145935,0.6365174651145935,0.0,79.59245300292969,102.0,18526.76953125,-0.0,1361.0596923828125,1.0,283.1499938964844,285.420654296875,291.3656005859375,292.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,20954.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378844976425171,1.0,0.0,0.0,1.9419087171554563,1.941919207572937,2.516233905680565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.9365234375,0.0,313.5420837402344,1895.4371337890625,0.0,1159.3084716796875,0.529666543006897,1.0,0.0,3.0,1.0,0.0
11970720,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385192871094,0.8697181344032288,0.2507373690605163,0.2266880571842193,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.9990000128746032,0.5119813084602356,0.3608022332191467,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.9396180510520936,0.3119416236877441,0.2185594737529754,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.9520893096923828,0.3227771818637848,0.3065108358860016,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8500003218650818,0.2337568998336792,1.0561350584030151,286.1392822265625,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.1177062988281,286.14239501953125,1.0,0.4705387651920318,1.0,1.0,0.0,1.0,-2.6035702228546143,2.603564739227295,5.446138402476208e-06,2.0090465545654297,0.6365174651145935,0.6365174651145935,0.0,79.59245300292969,102.0,18526.76953125,-0.0,1361.0596923828125,1.0,283.1499938964844,285.420654296875,291.3656005859375,292.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,20954.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378844976425171,1.0,0.0,0.0,1.9419087171554563,1.941919207572937,2.516233905680565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.9365234375,0.0,313.5420837402344,1895.4371337890625,0.0,1159.3084716796875,0.529666543006897,1.0,0.0,3.0,1.0,0.0
11970780,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8493693470954895,0.2496911734342575,0.225898802280426,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.9990000128746032,0.5135800242424011,0.3863840103149414,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20916748046875,0.916193187236786,0.3128330409526825,0.2192880511283874,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.9268811345100404,0.3219873905181885,0.305926114320755,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8310282826423645,0.2328483164310455,1.0529658794403076,286.2095642089844,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1289978027344,286.21319580078125,1.0,0.4786849915981293,1.0,1.0,0.0,1.0,-2.6297082901000977,2.6297028064727783,5.555776169785531e-06,2.029087543487549,0.6175166964530945,0.6175166964530945,0.0,85.60084533691406,120.0,18041.6171875,-0.0,1422.2711181640625,1.0,283.1499938964844,285.5010986328125,291.33062744140625,292.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,20744.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278731226921082,1.0,0.0,0.0,1.8252458572387693,1.8252557516098025,2.222982971034071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.56787109375,0.0,273.07098388671875,1895.4371337890625,0.0,1094.732421875,0.5064935684204102,1.0,0.0,3.0,1.0,0.0
11970840,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8493693470954895,0.2496911734342575,0.225898802280426,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.9990000128746032,0.5135800242424011,0.3863840103149414,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20916748046875,0.916193187236786,0.3128330409526825,0.2192880511283874,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.9268811345100404,0.3219873905181885,0.305926114320755,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8310282826423645,0.2328483164310455,1.0529658794403076,286.2095642089844,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1289978027344,286.21319580078125,1.0,0.4786849915981293,1.0,1.0,0.0,1.0,-2.6297082901000977,2.6297028064727783,5.555776169785531e-06,2.029087543487549,0.6175166964530945,0.6175166964530945,0.0,85.60084533691406,120.0,18041.6171875,-0.0,1422.2711181640625,1.0,283.1499938964844,285.5010986328125,291.33062744140625,292.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,20744.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278731226921082,1.0,0.0,0.0,1.8252458572387693,1.8252557516098025,2.222982971034071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.56787109375,0.0,273.07098388671875,1895.4371337890625,0.0,1094.732421875,0.5064935684204102,1.0,0.0,3.0,1.0,0.0
11970900,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469787597656,0.837324857711792,0.249232068657875,0.22560416162014,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.9990000128746032,0.5128984451293945,0.4036449193954468,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474975585937,0.902356505393982,0.3133552074432373,0.2197383940219879,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.911230742931366,0.3216545879840851,0.3057350516319275,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467956542969,0.8194739818572998,0.2324026823043823,1.0516396760940552,286.2479248046875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1255187988281,286.251708984375,1.0,0.4844180047512054,1.0,1.0,0.0,1.0,-2.6488075256347656,2.648801803588867,5.636741661874112e-06,2.043810606002808,0.6082820296287537,0.6082820296287537,0.0,89.91223907470703,120.0,17814.80078125,-0.0,1467.3701171875,1.0,283.1499938964844,285.5438842773437,291.3127746582031,292.5615539550781,293.1499938964844,293.1499938964844,283.1499938964844,20632.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233749389648438,1.0,0.0,0.0,1.7696303129196167,1.7696398496627808,2.089577577635282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.63232421875,0.0,255.1503753662109,1895.4371337890625,0.0,1066.5472412109375,0.4956022202968597,1.0,0.0,3.0,1.0,0.0
11970960,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.8248872756958008,0.2488119900226593,0.2253693342208862,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28887939453125,0.9990000128746032,0.5113034248352051,0.423078715801239,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.888599157333374,0.3139249682426452,0.2202410697937011,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.8961259126663208,0.3213621377944946,0.3056073188781738,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875061035156,0.8068053722381592,0.2319593578577041,1.0504469871520996,286.2886962890625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.1171569824219,286.29266357421875,1.0,0.4910134673118591,1.0,1.0,0.0,1.0,-2.6708903312683105,2.670884609222412,5.731144938181387e-06,2.0608620643615723,0.5992411971092224,0.5992411971092224,0.0,94.98463439941406,138.0,17640.57421875,-0.0,1520.678955078125,1.0,283.1499938964844,285.5932006835937,291.2944641113281,292.53094482421875,293.1499938964844,293.1499938964844,283.1499938964844,20517.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192128658294678,1.0,0.0,0.0,1.7159346342086792,1.7159439325332642,1.9646938653750123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.70556640625,0.0,238.6568756103516,1895.4371337890625,0.0,1040.93798828125,0.4851908087730407,1.0,0.0,3.0,1.0,0.0
11971020,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.8018825650215149,0.2481593489646911,0.2250901609659195,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625793457031,0.9990000128746032,0.5064736604690552,0.4610403776168823,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.8644625544548035,0.3150364458560943,0.2212448418140411,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.8701924085617065,0.3209412097930908,0.3055287003517151,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.7829377055168152,0.2311865091323852,1.0486407279968262,286.3623046875,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0936584472656,286.3663024902344,1.0,0.5042485594749451,1.0,1.0,0.0,1.0,-2.715107679367065,2.715101718902588,5.922631316934712e-06,2.095053434371948,0.5837709307670593,0.5837709307670593,0.0,105.53559112548828,138.0,17344.001953125,-0.0,1631.7528076171875,1.0,283.1499938964844,285.68408203125,291.26226806640625,292.48046875,293.1499938964844,293.1499938964844,283.1499938964844,20313.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129499077796936,1.0,0.0,0.0,1.6262195110321045,1.6262284517288208,1.764622226119173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.1875,0.0,212.8258819580078,1895.4371337890625,0.0,1003.270263671875,0.4680489301681518,1.0,0.0,3.0,1.0,0.0
11971080,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.798631489276886,0.2480777949094772,0.2250638604164123,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.9990000128746032,0.5056328773498535,0.4664818346500397,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.8612980842590332,0.3151977360248565,0.2213923931121826,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719787597656,0.866782546043396,0.3208921253681183,0.3055311143398285,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711242675781,0.7797532677650452,0.2310822606086731,1.0484217405319214,286.3724060058594,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0897827148437,286.3764343261719,1.0,0.5061795711517334,1.0,1.0,0.0,1.0,-2.721531391143799,2.7215254306793213,5.9507192418095656e-06,2.1000239849090576,0.5817033052444458,0.5817033052444458,0.0,107.11653900146484,141.0,17303.841796875,-0.0,1648.3970947265625,1.0,283.1499938964844,285.69659423828125,291.2577209472656,292.4735717773437,293.1499938964844,293.1499938964844,283.1499938964844,20285.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121888756752014,1.0,0.0,0.0,1.6144506931304932,1.61445951461792,1.739173711712283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.2431640625,0.0,209.5939178466797,1895.4371337890625,0.0,998.7655029296876,0.4658259153366089,1.0,0.0,3.0,1.0,0.0
11971140,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43658447265625,0.770559549331665,0.247308149933815,0.2249079495668411,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373779296875,0.9770621061325072,0.4995045363903045,0.4749191403388977,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8345741629600525,0.3164781332015991,0.222688540816307,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.838132381439209,0.3204062283039093,0.3056288063526153,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364624023437,0.7527828812599182,0.2301048785448074,1.04673969745636,286.43719482421875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0646057128906,286.43927001953125,1.0,0.5160703063011169,1.0,1.0,0.0,1.0,-2.73084044456482,2.730834484100342,5.993226295686327e-06,2.1080214977264404,0.5645133852958679,0.5645133852958679,0.0,120.96187591552734,129.0,16822.689453125,-0.0,1726.631591796875,1.0,283.1499938964844,285.784423828125,291.2157592773437,292.4095153808594,293.1499938964844,293.1499938964844,283.1499938964844,20080.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062293648719788,1.0,0.0,0.0,1.5198876857757568,1.5198960304260254,1.5414036624861185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.7763671875,0.0,184.9703826904297,1895.4371337890625,0.0,964.0388793945312,0.4482486844062805,1.0,0.0,3.0,1.0,0.0
