time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43658447265625,0.770559549331665,0.247308149933815,0.2249079495668411,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373779296875,0.9770621061325072,0.4995045363903045,0.4749191403388977,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8345741629600525,0.3164781332015991,0.222688540816307,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.838132381439209,0.3204062283039093,0.3056288063526153,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364624023437,0.7527828812599182,0.2301048785448074,1.04673969745636,286.43719482421875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0646057128906,286.43927001953125,1.0,0.5160703063011169,1.0,1.0,0.0,1.0,-2.73084044456482,2.730834484100342,5.993226295686327e-06,2.1080214977264404,0.5645133852958679,0.5645133852958679,0.0,120.96187591552734,129.0,16822.689453125,-0.0,1726.631591796875,1.0,283.1499938964844,285.784423828125,291.2157592773437,292.4095153808594,293.1499938964844,293.1499938964844,283.1499938964844,20080.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062293648719788,1.0,0.0,0.0,1.5198876857757568,1.5198960304260254,1.5414036624861185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.7763671875,0.0,184.9703826904297,1895.4371337890625,0.0,964.0388793945312,0.4482486844062805,1.0,0.0,3.0,1.0,0.0
11971260,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48358154296875,0.7620283365249634,0.2465329319238662,0.2243654876947403,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.9656165838241576,0.4972377717494964,0.4722126722335815,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839172363281,0.8277596831321716,0.3177945613861084,0.2237162292003631,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48394775390625,0.8298242092132568,0.3199164867401123,0.3053326308727264,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.7445797324180603,0.2291542887687683,1.0432106256484983,286.48419189453125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0645446777344,286.4862670898437,1.0,0.5174935460090637,1.0,1.0,0.0,1.0,-2.72393012046814,2.723924160003662,5.9627150221786e-06,2.10258412361145,0.5473158955574036,0.5473158955574036,0.0,125.2838134765625,117.0,16275.046875,-0.0,1736.222412109375,1.0,283.1499938964844,285.8583068847656,291.1619873046875,292.32635498046875,293.1499938964844,293.1499938964844,283.1499938964844,19914.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991027355194092,1.0,0.0,0.0,1.4300127029418943,1.4300206899642944,1.3644989849126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.16796875,0.0,163.69073486328125,1895.4371337890625,0.0,923.8161010742188,0.4320732653141022,1.0,0.0,3.0,1.0,0.0
11971320,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48358154296875,0.7620283365249634,0.2465329319238662,0.2243654876947403,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.9656165838241576,0.4972377717494964,0.4722126722335815,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839172363281,0.8277596831321716,0.3177945613861084,0.2237162292003631,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48394775390625,0.8298242092132568,0.3199164867401123,0.3053326308727264,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.7445797324180603,0.2291542887687683,1.0432106256484983,286.48419189453125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0645446777344,286.4862670898437,1.0,0.5174935460090637,1.0,1.0,0.0,1.0,-2.72393012046814,2.723924160003662,5.9627150221786e-06,2.10258412361145,0.5473158955574036,0.5473158955574036,0.0,125.2838134765625,117.0,16275.046875,-0.0,1736.222412109375,1.0,283.1499938964844,285.8583068847656,291.1619873046875,292.32635498046875,293.1499938964844,293.1499938964844,283.1499938964844,19914.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991027355194092,1.0,0.0,0.0,1.4300127029418943,1.4300206899642944,1.3644989849126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.16796875,0.0,163.69073486328125,1895.4371337890625,0.0,923.8161010742188,0.4320732653141022,1.0,0.0,3.0,1.0,0.0
11971380,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.7655521631240845,0.2459208816289901,0.2236824482679367,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.531005859375,0.9703774452209472,0.496622234582901,0.4712418615818023,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.83321613073349,0.3193017840385437,0.2246537059545517,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.833806037902832,0.3195490539073944,0.3048543930053711,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.7476402521133423,0.2283745855093002,1.0390411615371704,286.53082275390625,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0732727050781,286.53289794921875,1.0,0.5146095752716064,1.0,1.0,0.0,1.0,-2.7174830436706543,2.7174770832061768,5.934435648669023e-06,2.0975663661956787,0.5302599668502808,0.5302599668502808,0.0,122.50885009765624,105.0,15730.3310546875,-0.0,1713.792236328125,1.0,283.1499938964844,285.9327392578125,291.104248046875,292.23638916015625,293.1499938964844,293.1499938964844,283.1499938964844,19757.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901080965995789,1.0,0.0,0.0,1.3449492454528809,1.3449569940567017,1.2069943977621733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.01171875,0.0,145.2700958251953,1895.4371337890625,0.0,875.2125854492188,0.4172179400920868,1.0,0.0,3.0,1.0,0.0
11971440,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.7655521631240845,0.2459208816289901,0.2236824482679367,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.531005859375,0.9703774452209472,0.496622234582901,0.4712418615818023,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.83321613073349,0.3193017840385437,0.2246537059545517,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.833806037902832,0.3195490539073944,0.3048543930053711,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.7476402521133423,0.2283745855093002,1.0390411615371704,286.53082275390625,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0732727050781,286.53289794921875,1.0,0.5146095752716064,1.0,1.0,0.0,1.0,-2.7174830436706543,2.7174770832061768,5.934435648669023e-06,2.0975663661956787,0.5302599668502808,0.5302599668502808,0.0,122.50885009765624,105.0,15730.3310546875,-0.0,1713.792236328125,1.0,283.1499938964844,285.9327392578125,291.104248046875,292.23638916015625,293.1499938964844,293.1499938964844,283.1499938964844,19757.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901080965995789,1.0,0.0,0.0,1.3449492454528809,1.3449569940567017,1.2069943977621733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.01171875,0.0,145.2700958251953,1895.4371337890625,0.0,875.2125854492188,0.4172179400920868,1.0,0.0,3.0,1.0,0.0
11971500,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.7703558206558228,0.2456817328929901,0.2233388423919677,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55419921875,0.9764657020568848,0.4966095983982086,0.4710385799407959,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.8390610218048096,0.3201369047164917,0.2251299768686294,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.838881254196167,0.319419801235199,0.3046000301837921,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7520121335983276,0.2280535548925399,1.0369547605514526,286.55401611328125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0789489746094,286.5560913085937,1.0,0.5121544003486633,1.0,1.0,0.0,1.0,-2.7145845890045166,2.714578866958618,5.92174274061108e-06,2.095309972763061,0.5217804908752441,0.5217804908752441,0.0,119.48303985595705,105.0,15459.9033203125,-0.0,1695.5113525390625,1.0,283.1499938964844,285.9701232910156,291.07586669921875,292.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,19682.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850787162780762,1.0,0.0,0.0,1.3041791915893557,1.3041867017745972,1.134927032353517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.25537109375,0.0,137.0052032470703,1895.4371337890625,0.0,849.0913696289062,0.4102642834186554,1.0,0.0,3.0,1.0,0.0
11971560,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779724121094,0.7769237160682678,0.2454863041639328,0.223006322979927,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57891845703125,0.9841352105140686,0.49671471118927,0.4709376990795135,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783996582031,0.8467530608177185,0.3210273683071136,0.2256224602460861,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783996582031,0.8457571864128113,0.3193281888961792,0.3043509125709533,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57781982421875,0.7580560445785522,0.2277773022651672,1.034929871559143,286.5787048339844,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.08502197265625,286.58135986328125,1.0,0.5092459321022034,1.0,1.0,0.0,1.0,-2.711922407150269,2.711916446685791,5.910094387218123e-06,2.0932364463806152,0.5133543610572815,0.5133543610572815,0.0,115.71978759765624,93.0,15210.583984375,-0.0,1674.2042236328125,1.0,283.1499938964844,286.0085144042969,291.04815673828125,292.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,19608.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798238515853882,1.0,0.0,0.0,1.2645798921585083,1.2645872831344604,1.067052934899948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.025146484375,0.0,129.31163024902344,1895.4371337890625,0.0,822.587890625,0.4036159217357635,1.0,0.0,3.0,1.0,0.0
11971620,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.794205904006958,0.2452534288167953,0.22243732213974,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.9990000128746032,0.4972646832466125,0.4684505462646484,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.8668283820152283,0.3230040371417999,0.2267072796821594,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.8639917373657227,0.3192861080169678,0.3039369285106659,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7742416858673096,0.2273726463317871,1.031333088874817,286.63885498046875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0983581542969,286.641357421875,1.0,0.5023917555809021,1.0,1.0,0.0,1.0,-2.7048590183258057,2.704853057861328,5.879833224753384e-06,2.088015556335449,0.4968436956405639,0.4968436956405639,0.0,107.0782470703125,81.0,14751.140625,-0.0,1623.98828125,1.0,283.1499938964844,286.0966186523437,290.9966125488281,292.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,19456.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692562460899353,1.0,0.0,0.0,1.189553141593933,1.1895601749420166,9.441937010024049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.6611328125,0.0,115.57471466064452,1895.4371337890625,0.0,771.65869140625,0.3912747800350189,1.0,0.0,3.0,1.0,0.0
11971680,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.794205904006958,0.2452534288167953,0.22243732213974,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.9990000128746032,0.4972646832466125,0.4684505462646484,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.8668283820152283,0.3230040371417999,0.2267072796821594,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.8639917373657227,0.3192861080169678,0.3039369285106659,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7742416858673096,0.2273726463317871,1.031333088874817,286.63885498046875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0983581542969,286.641357421875,1.0,0.5023917555809021,1.0,1.0,0.0,1.0,-2.7048590183258057,2.704853057861328,5.879833224753384e-06,2.088015556335449,0.4968436956405639,0.4968436956405639,0.0,107.0782470703125,81.0,14751.140625,-0.0,1623.98828125,1.0,283.1499938964844,286.0966186523437,290.9966125488281,292.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,19456.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692562460899353,1.0,0.0,0.0,1.189553141593933,1.1895601749420166,9.441937010024049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.6611328125,0.0,115.57471466064452,1895.4371337890625,0.0,771.65869140625,0.3912747800350189,1.0,0.0,3.0,1.0,0.0
11971740,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68365478515625,0.8085994720458984,0.2450945377349853,0.222061812877655,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.9990000128746032,0.5003890991210938,0.4438097476959228,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.8845666646957397,0.3251149356365204,0.2279826551675796,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8797034621238708,0.3193168938159942,0.3037194609642029,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835327148437,0.7880244851112366,0.2270596623420715,1.0287259817123413,286.6841735839844,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1203308105469,286.6859436035156,1.0,0.4931124150753021,1.0,1.0,0.0,1.0,-2.6728382110595703,2.672832489013672,5.741394033975666e-06,2.063272953033448,0.480354756116867,0.480354756116867,0.0,99.89942932128906,69.0,14225.2255859375,-0.0,1545.7335205078125,1.0,283.1499938964844,286.1729431152344,290.9475402832031,291.9870300292969,293.1499938964844,293.1499938964844,283.1499938964844,19326.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590952038764954,1.0,0.0,0.0,1.1189576387405396,1.1189645528793335,8.35450606473387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.947265625,0.0,103.68197631835938,1895.4371337890625,0.0,725.565673828125,0.3800627291202545,1.0,0.0,3.0,1.0,0.0
11971800,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68365478515625,0.8085994720458984,0.2450945377349853,0.222061812877655,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.9990000128746032,0.5003890991210938,0.4438097476959228,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.8845666646957397,0.3251149356365204,0.2279826551675796,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8797034621238708,0.3193168938159942,0.3037194609642029,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835327148437,0.7880244851112366,0.2270596623420715,1.0287259817123413,286.6841735839844,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1203308105469,286.6859436035156,1.0,0.4931124150753021,1.0,1.0,0.0,1.0,-2.6728382110595703,2.672832489013672,5.741394033975666e-06,2.063272953033448,0.480354756116867,0.480354756116867,0.0,99.89942932128906,69.0,14225.2255859375,-0.0,1545.7335205078125,1.0,283.1499938964844,286.1729431152344,290.9475402832031,291.9870300292969,293.1499938964844,293.1499938964844,283.1499938964844,19326.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590952038764954,1.0,0.0,0.0,1.1189576387405396,1.1189645528793335,8.35450606473387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.947265625,0.0,103.68197631835938,1895.4371337890625,0.0,725.565673828125,0.3800627291202545,1.0,0.0,3.0,1.0,0.0
11971860,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.8266719579696655,0.2449967712163925,0.2217008620500564,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236633300781,0.9990000128746032,0.5069844722747803,0.4133077263832092,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.9084514379501344,0.3273536562919616,0.2293150275945663,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.9012291431427002,0.3194145560264587,0.3035235404968261,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.8068645596504211,0.2268630415201187,1.026409387588501,286.7235717773437,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.15802001953125,286.7251892089844,1.0,0.4820720553398132,1.0,1.0,0.0,1.0,-2.63433837890625,2.634332656860352,5.577030151471263e-06,2.033477306365967,0.4638461172580719,0.4638461172580719,0.0,91.5545654296875,72.0,13689.2060546875,-0.0,1455.1510009765625,1.0,283.1499938964844,286.2440490722656,290.89599609375,291.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,19212.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486867427825928,1.0,0.0,0.0,1.0520689487457275,1.0520755052566528,7.385532541093198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.06689453125,0.0,93.28499603271484,1895.4371337890625,0.0,681.1428833007812,0.3698131442070007,1.0,0.0,3.0,1.0,0.0
11971920,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.8266719579696655,0.2449967712163925,0.2217008620500564,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236633300781,0.9990000128746032,0.5069844722747803,0.4133077263832092,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.9084514379501344,0.3273536562919616,0.2293150275945663,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.9012291431427002,0.3194145560264587,0.3035235404968261,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.8068645596504211,0.2268630415201187,1.026409387588501,286.7235717773437,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.15802001953125,286.7251892089844,1.0,0.4820720553398132,1.0,1.0,0.0,1.0,-2.63433837890625,2.634332656860352,5.577030151471263e-06,2.033477306365967,0.4638461172580719,0.4638461172580719,0.0,91.5545654296875,72.0,13689.2060546875,-0.0,1455.1510009765625,1.0,283.1499938964844,286.2440490722656,290.89599609375,291.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,19212.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486867427825928,1.0,0.0,0.0,1.0520689487457275,1.0520755052566528,7.385532541093198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.06689453125,0.0,93.28499603271484,1895.4371337890625,0.0,681.1428833007812,0.3698131442070007,1.0,0.0,3.0,1.0,0.0
11971980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.8400105237960815,0.2450084090232849,0.2215146422386169,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.9990000128746032,0.51542729139328,0.3923096656799316,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680053710937,0.92909973859787,0.3297770023345947,0.2308329790830612,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.9185950756072998,0.319626122713089,0.3035149872303009,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.8202726244926453,0.2268522083759308,1.025286316871643,286.7681884765625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.20538330078125,286.7704772949219,1.0,0.4753009676933288,1.0,1.0,0.0,1.0,-2.609325408935547,2.609320163726806,5.470912128657801e-06,2.013817548751831,0.4474583864212036,0.4474583864212036,0.0,86.14867401123047,75.0,13196.8505859375,-0.0,1397.6959228515625,1.0,283.1499938964844,286.3193359375,290.84381103515625,291.8213195800781,293.1499938964844,293.1499938964844,283.1499938964844,19103.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377400517463684,1.0,0.0,0.0,0.9890391230583192,0.9890455603599548,6.527101703568405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.45068359375,0.0,84.2039794921875,1895.4371337890625,0.0,637.3253173828125,0.3604625463485718,1.0,0.0,3.0,1.0,0.0
11972040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.8400105237960815,0.2450084090232849,0.2215146422386169,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.9990000128746032,0.51542729139328,0.3923096656799316,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680053710937,0.92909973859787,0.3297770023345947,0.2308329790830612,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.9185950756072998,0.319626122713089,0.3035149872303009,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.8202726244926453,0.2268522083759308,1.025286316871643,286.7681884765625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.20538330078125,286.7704772949219,1.0,0.4753009676933288,1.0,1.0,0.0,1.0,-2.609325408935547,2.609320163726806,5.470912128657801e-06,2.013817548751831,0.4474583864212036,0.4474583864212036,0.0,86.14867401123047,75.0,13196.8505859375,-0.0,1397.6959228515625,1.0,283.1499938964844,286.3193359375,290.84381103515625,291.8213195800781,293.1499938964844,293.1499938964844,283.1499938964844,19103.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377400517463684,1.0,0.0,0.0,0.9890391230583192,0.9890455603599548,6.527101703568405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.45068359375,0.0,84.2039794921875,1895.4371337890625,0.0,637.3253173828125,0.3604625463485718,1.0,0.0,3.0,1.0,0.0
11972100,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.844976007938385,0.2450582981109619,0.2214898616075515,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.794189453125,0.9990000128746032,0.5196026563644409,0.3850324153900146,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.9371825456619264,0.3310648500919342,0.2316667139530182,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.9253725409507751,0.3197773993015289,0.3035841882228851,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933349609375,0.8250532150268555,0.2269168347120285,1.025192141532898,286.7941589355469,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2276916503906,286.796630859375,1.0,0.4730640947818756,1.0,1.0,0.0,1.0,-2.601518392562866,2.601513147354126,5.438045263872482e-06,2.007704257965088,0.4393757581710815,0.4393757581710815,0.0,84.36343383789062,75.0,12967.8916015625,-0.0,1379.537841796875,1.0,283.1499938964844,286.36016845703125,290.8187866210937,291.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,19050.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321982502937317,1.0,0.0,0.0,0.9591640830039978,0.9591704607009888,6.138739649941273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.807861328125,0.0,80.12738037109375,1895.4371337890625,0.0,616.2286376953125,0.3561243414878845,1.0,0.0,3.0,1.0,0.0
11972160,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.84896320104599,0.2451370954513549,0.2215048223733902,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217163085937,0.9990000128746032,0.523629367351532,0.3794325292110443,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.943805456161499,0.3324030637741089,0.2325462996959686,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.930802881717682,0.3199581801891327,0.3036956489086151,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.8288590908050537,0.2270225286483764,1.0253608226776123,286.8216857910156,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.248291015625,286.8243408203125,1.0,0.4714704155921936,1.0,1.0,0.0,1.0,-2.59619688987732,2.59619140625,5.415677605924429e-06,2.0035266876220703,0.4313755929470062,0.4313755929470062,0.0,83.03296661376953,78.0,12748.1884765625,-0.0,1366.717041015625,1.0,283.1499938964844,286.4023132324219,290.7947082519531,291.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,18998.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267185568809509,1.0,0.0,0.0,0.9303894639015198,0.930395781993866,5.7759443450322585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.86328125,0.0,76.33613586425781,1895.4371337890625,0.0,596.0595092773438,0.3520030379295349,1.0,0.0,3.0,1.0,0.0
11972220,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8542044758796692,0.2453880459070205,0.2216401994228363,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.9990000128746032,0.530868411064148,0.372504860162735,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.9530184268951416,0.3351289927959442,0.2343577742576599,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.9378608465194702,0.3204057812690735,0.3040234744548797,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.8338639736175537,0.2273344248533249,1.0263102054595947,286.8923034667969,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.28277587890625,286.8968200683594,1.0,0.4698780179023742,1.0,1.0,0.0,1.0,-2.591739654541016,2.5917344093322754,5.396904725785134e-06,1.9999905824661253,0.4165054261684418,0.4165054261684418,0.0,81.4832534790039,78.0,12387.26953125,-0.0,1354.0955810546875,1.0,283.1499938964844,286.4881896972656,290.7509765625,291.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18897.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165684819221497,1.0,0.0,0.0,0.8785805702209473,0.8785867691040039,5.1505860909628616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.413330078125,0.0,69.81700897216797,1895.4371337890625,0.0,560.4501342773438,0.3446904420852661,1.0,0.0,3.0,1.0,0.0
11972280,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.8543636202812195,0.2454035729169845,0.2216499596834182,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.9990000128746032,0.5311578512191772,0.3723080456256866,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.9533190727233888,0.3352492451667785,0.2344375848770141,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.9380727410316468,0.3204292953014374,0.3040413856506347,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8340163826942444,0.2273516803979873,1.026369333267212,286.8961181640625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2840881347656,286.900634765625,1.0,0.4698484539985657,1.0,1.0,0.0,1.0,-2.591703176498413,2.5916976928710938,5.396745564212324e-06,1.999959111213684,0.415910392999649,0.415910392999649,0.0,81.44267272949219,96.0,12373.8916015625,-0.0,1353.869140625,1.0,283.1499938964844,286.4921264648437,290.7492370605469,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,18892.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161612629890442,1.0,0.0,0.0,0.8765530586242676,0.8765591979026794,5.12684117381923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.427978515625,0.0,69.56885528564453,1895.4371337890625,0.0,559.0673828125,0.3444050550460815,1.0,0.0,3.0,1.0,0.0
11972340,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8464377522468567,0.2459762692451477,0.2221755236387252,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.9990000128746032,0.5371347665786743,0.3841367661952972,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.9456905722618104,0.3384821712970733,0.2366799116134643,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.9276371002197266,0.3212051391601562,0.3047836422920227,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8266330361366272,0.227937176823616,1.0291236639022827,287.0041198730469,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.309326171875,287.009765625,1.0,0.4756200313568115,1.0,1.0,0.0,1.0,-2.6134121417999268,2.6134066581726074,5.486922873387812e-06,2.0164108276367188,0.4016981720924377,0.4016981720924377,0.0,84.5683822631836,114.0,12102.2939453125,-0.0,1396.0650634765625,1.0,283.1499938964844,286.5995178222656,290.7089538574219,291.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18776.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067585110664368,1.0,0.0,0.0,0.8291618824005127,0.829167902469635,4.587457880234069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.86865234375,0.0,63.92710494995117,1895.4371337890625,0.0,528.0944213867188,0.3377712368965149,1.0,0.0,3.0,1.0,0.0
11972400,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8464377522468567,0.2459762692451477,0.2221755236387252,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.9990000128746032,0.5371347665786743,0.3841367661952972,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.9456905722618104,0.3384821712970733,0.2366799116134643,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.9276371002197266,0.3212051391601562,0.3047836422920227,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8266330361366272,0.227937176823616,1.0291236639022827,287.0041198730469,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.309326171875,287.009765625,1.0,0.4756200313568115,1.0,1.0,0.0,1.0,-2.6134121417999268,2.6134066581726074,5.486922873387812e-06,2.0164108276367188,0.4016981720924377,0.4016981720924377,0.0,84.5683822631836,114.0,12102.2939453125,-0.0,1396.0650634765625,1.0,283.1499938964844,286.5995178222656,290.7089538574219,291.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18776.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067585110664368,1.0,0.0,0.0,0.8291618824005127,0.829167902469635,4.587457880234069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.86865234375,0.0,63.92710494995117,1895.4371337890625,0.0,528.0944213867188,0.3377712368965149,1.0,0.0,3.0,1.0,0.0
11972460,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.8299566507339478,0.246810108423233,0.2230757772922516,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.9990000128746032,0.5400100350379944,0.4105949699878692,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256408691406,0.9256052374839784,0.3420529663562774,0.2392671555280685,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.9057850241661072,0.3222634196281433,0.3059342801570892,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241455078125,0.8104670643806458,0.2287032753229141,1.033421277999878,287.12603759765625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3144836425781,287.13201904296875,1.0,0.4866501092910766,1.0,1.0,0.0,1.0,-2.655926465988159,2.6559207439422607,5.666840479534585e-06,2.049186944961548,0.3888047337532043,0.3888047337532043,0.0,91.6694564819336,132.0,11896.810546875,-0.0,1485.020751953125,1.0,283.1499938964844,286.7154541015625,290.6742248535156,291.5608825683594,293.1499938964844,293.1499938964844,283.1499938964844,18666.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993524253368377,1.0,0.0,0.0,0.788067102432251,0.7880730628967285,4.144001408690201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.78515625,0.0,59.275508880615234,1895.4371337890625,0.0,504.93988037109375,0.3320682048797607,1.0,0.0,3.0,1.0,0.0
11972520,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.8299566507339478,0.246810108423233,0.2230757772922516,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.9990000128746032,0.5400100350379944,0.4105949699878692,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256408691406,0.9256052374839784,0.3420529663562774,0.2392671555280685,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.9057850241661072,0.3222634196281433,0.3059342801570892,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241455078125,0.8104670643806458,0.2287032753229141,1.033421277999878,287.12603759765625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3144836425781,287.13201904296875,1.0,0.4866501092910766,1.0,1.0,0.0,1.0,-2.655926465988159,2.6559207439422607,5.666840479534585e-06,2.049186944961548,0.3888047337532043,0.3888047337532043,0.0,91.6694564819336,132.0,11896.810546875,-0.0,1485.020751953125,1.0,283.1499938964844,286.7154541015625,290.6742248535156,291.5608825683594,293.1499938964844,293.1499938964844,283.1499938964844,18666.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993524253368377,1.0,0.0,0.0,0.788067102432251,0.7880730628967285,4.144001408690201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.78515625,0.0,59.275508880615234,1895.4371337890625,0.0,504.93988037109375,0.3320682048797607,1.0,0.0,3.0,1.0,0.0
11972580,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.8095405101776123,0.2478271573781967,0.2242541760206222,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527770996094,0.9990000128746032,0.5398046970367432,0.446621298789978,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519836425781,0.901059091091156,0.3458738625049591,0.2421181052923202,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25177001953125,0.8814277052879333,0.3235384225845337,0.3074065446853637,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2504577636719,0.7889231443405151,0.2295567542314529,1.0386905670166016,287.2524108886719,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3020935058594,287.25836181640625,1.0,0.5014312863349915,1.0,1.0,0.0,1.0,-2.712151288986206,2.7121453285217285,5.9094968491990585e-06,2.092656373977661,0.3772435486316681,0.3772435486316681,0.0,101.92527770996094,150.0,11735.341796875,-0.0,1610.7923583984375,1.0,283.1499938964844,286.8320617675781,290.6417541503906,291.5171203613281,293.1499938964844,293.1499938964844,283.1499938964844,18561.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939909279346466,1.0,0.0,0.0,0.7526765465736389,0.7526823878288269,3.780160184874149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.634521484375,0.0,55.4347038269043,1895.4371337890625,0.0,488.8302612304688,0.32724729180336,1.0,0.0,3.0,1.0,0.0
11972640,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.8095405101776123,0.2478271573781967,0.2242541760206222,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527770996094,0.9990000128746032,0.5398046970367432,0.446621298789978,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519836425781,0.901059091091156,0.3458738625049591,0.2421181052923202,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25177001953125,0.8814277052879333,0.3235384225845337,0.3074065446853637,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2504577636719,0.7889231443405151,0.2295567542314529,1.0386905670166016,287.2524108886719,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3020935058594,287.25836181640625,1.0,0.5014312863349915,1.0,1.0,0.0,1.0,-2.712151288986206,2.7121453285217285,5.9094968491990585e-06,2.092656373977661,0.3772435486316681,0.3772435486316681,0.0,101.92527770996094,150.0,11735.341796875,-0.0,1610.7923583984375,1.0,283.1499938964844,286.8320617675781,290.6417541503906,291.5171203613281,293.1499938964844,293.1499938964844,283.1499938964844,18561.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939909279346466,1.0,0.0,0.0,0.7526765465736389,0.7526823878288269,3.780160184874149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.634521484375,0.0,55.4347038269043,1895.4371337890625,0.0,488.8302612304688,0.32724729180336,1.0,0.0,3.0,1.0,0.0
11972700,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31378173828125,0.7981407642364502,0.2483848482370376,0.2249243110418319,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.9990000128746032,0.53865647315979,0.4670286476612091,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31494140625,0.889228105545044,0.3478561639785766,0.2436224520206451,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.869005560874939,0.3242389559745788,0.308240532875061,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3134460449219,0.7777052521705627,0.2299984246492386,1.0415711402893066,287.3153991699219,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.291015625,287.3212585449219,1.0,0.5098296999931335,1.0,1.0,0.0,1.0,-2.743748188018799,2.7437422275543213,6.04815386395785e-06,2.117112398147583,0.3719567358493805,0.3719567358493805,0.0,108.0536651611328,150.0,11667.0244140625,-0.0,1685.3404541015625,1.0,283.1499938964844,286.8891906738281,290.6251525878906,291.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18512.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918558299541473,1.0,0.0,0.0,0.7369606494903564,0.7369664907455444,3.6239487855027626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.1337890625,0.0,53.77770614624024,1895.4371337890625,0.0,482.5628051757813,0.3251473307609558,1.0,0.0,3.0,1.0,0.0
11972760,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758239746094,0.7867782115936279,0.248966246843338,0.2256372570991516,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3779296875,0.9990000128746032,0.5368808507919312,0.4885024130344391,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3769836425781,0.8775848150253296,0.3498768806457519,0.2451702058315277,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37677001953125,0.8569731116294861,0.3249725103378296,0.3091282844543457,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.37548828125,0.7667495012283325,0.2304453998804092,1.0445741415023804,287.37744140625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2774963378906,287.38311767578125,1.0,0.5187181234359741,1.0,1.0,0.0,1.0,-2.776945114135742,2.776938915252685,6.195591595314909e-06,2.142819404602051,0.3669902086257934,0.3669902086257934,0.0,114.75607299804688,153.0,11605.435546875,-0.0,1766.6441650390625,1.0,283.1499938964844,286.94488525390625,290.6082458496094,291.4739685058594,293.1499938964844,293.1499938964844,283.1499938964844,18466.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4899457693099975,1.0,0.0,0.0,0.722470760345459,0.7224765419960022,3.482843879965003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.79736328125,0.0,52.27678680419922,1895.4371337890625,0.0,477.0259094238281,0.3232361674308777,1.0,0.0,3.0,1.0,0.0
11972820,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808349609375,0.7668216228485107,0.250078022480011,0.2270839512348175,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4822082519531,0.98824805021286,0.5329834818840027,0.5060543417930603,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4815673828125,0.8574728965759277,0.3539093136787414,0.2483120113611221,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.8363296389579773,0.3264143764972687,0.31095090508461,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4806213378906,0.7478424906730652,0.2312633395195007,1.0505081415176392,287.4818725585937,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2523803710937,287.4853515625,1.0,0.5312820076942444,1.0,1.0,0.0,1.0,-2.813431978225708,2.813425779342652,6.361449777614325e-06,2.1718788146972656,0.3577200770378113,0.3577200770378113,0.0,127.5424346923828,156.0,11438.5146484375,-0.0,1883.7333984375,1.0,283.1499938964844,287.04296875,290.5741577148437,291.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,18391.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865204393863678,1.0,0.0,0.0,0.696459174156189,0.6964648962020874,3.2365683466650814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.917724609375,0.0,49.65669631958008,1895.4371337890625,0.0,467.25927734375,0.3198917508125305,1.0,0.0,3.0,1.0,0.0
11972880,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808349609375,0.7668216228485107,0.250078022480011,0.2270839512348175,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4822082519531,0.98824805021286,0.5329834818840027,0.5060543417930603,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4815673828125,0.8574728965759277,0.3539093136787414,0.2483120113611221,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.8363296389579773,0.3264143764972687,0.31095090508461,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4806213378906,0.7478424906730652,0.2312633395195007,1.0505081415176392,287.4818725585937,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2523803710937,287.4853515625,1.0,0.5312820076942444,1.0,1.0,0.0,1.0,-2.813431978225708,2.813425779342652,6.361449777614325e-06,2.1718788146972656,0.3577200770378113,0.3577200770378113,0.0,127.5424346923828,156.0,11438.5146484375,-0.0,1883.7333984375,1.0,283.1499938964844,287.04296875,290.5741577148437,291.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,18391.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865204393863678,1.0,0.0,0.0,0.696459174156189,0.6964648962020874,3.2365683466650814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.917724609375,0.0,49.65669631958008,1895.4371337890625,0.0,467.25927734375,0.3198917508125305,1.0,0.0,3.0,1.0,0.0
11972940,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55242919921875,0.7519277930259705,0.2510437071323395,0.228363886475563,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536193847656,0.9683982133865356,0.5322596430778503,0.5050329566001892,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531005859375,0.8429113626480103,0.3578546941280365,0.2513648867607116,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5529479980469,0.8208576440811157,0.3277464807033539,0.3126345574855804,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.7338473796844482,0.2319935262203216,1.0557646751403809,287.5533142089844,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2484741210937,287.556396484375,1.0,0.5396262407302856,1.0,1.0,0.0,1.0,-2.825251579284668,2.825245141983032,6.414941253751749e-06,2.180970907211304,0.3488578200340271,0.3488578200340271,0.0,138.48558044433594,144.0,11235.76953125,-0.0,1955.50244140625,1.0,283.1499938964844,287.1128845214844,290.5372009277344,291.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18341.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825883209705353,1.0,0.0,0.0,0.672681987285614,0.6726876497268677,3.019346905830389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.788818359375,0.0,47.35830307006836,1895.4371337890625,0.0,456.29986572265625,0.3169814944267273,1.0,0.0,3.0,1.0,0.0
11973000,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55242919921875,0.7519277930259705,0.2510437071323395,0.228363886475563,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536193847656,0.9683982133865356,0.5322596430778503,0.5050329566001892,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531005859375,0.8429113626480103,0.3578546941280365,0.2513648867607116,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5529479980469,0.8208576440811157,0.3277464807033539,0.3126345574855804,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.7338473796844482,0.2319935262203216,1.0557646751403809,287.5533142089844,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2484741210937,287.556396484375,1.0,0.5396262407302856,1.0,1.0,0.0,1.0,-2.825251579284668,2.825245141983032,6.414941253751749e-06,2.180970907211304,0.3488578200340271,0.3488578200340271,0.0,138.48558044433594,144.0,11235.76953125,-0.0,1955.50244140625,1.0,283.1499938964844,287.1128845214844,290.5372009277344,291.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18341.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825883209705353,1.0,0.0,0.0,0.672681987285614,0.6726876497268677,3.019346905830389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.788818359375,0.0,47.35830307006836,1895.4371337890625,0.0,456.29986572265625,0.3169814944267273,1.0,0.0,3.0,1.0,0.0
