time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6189270019531,0.7516521215438843,0.2520056366920471,0.2292493432760238,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200256347656,0.9671800136566162,0.5331841111183167,0.505641520023346,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.8445255756378174,0.3618579804897308,0.2541540563106537,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194152832031,0.8206198811531067,0.3290763795375824,0.3139138519763946,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6187438964844,0.7334713935852051,0.2327657341957092,1.059306263923645,287.6197509765625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.253173828125,287.62255859375,1.0,0.5413699746131897,1.0,1.0,0.0,1.0,-2.836195945739746,2.8361895084381104,6.464929811045295e-06,2.1895065307617188,0.3406152129173279,0.3406152129173279,0.0,139.76315307617188,132.0,11048.126953125,-0.0,1979.3349609375,1.0,283.1499938964844,287.176513671875,290.5000915527344,291.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18299.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772789180278778,1.0,0.0,0.0,0.6512662172317505,0.6512718796730042,2.8301574417355372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.6103515625,0.0,45.34459686279297,1895.4371337890625,0.0,441.917236328125,0.3144310414791107,1.0,0.0,3.0,1.0,0.0
11973120,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6189270019531,0.7516521215438843,0.2520056366920471,0.2292493432760238,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200256347656,0.9671800136566162,0.5331841111183167,0.505641520023346,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.8445255756378174,0.3618579804897308,0.2541540563106537,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194152832031,0.8206198811531067,0.3290763795375824,0.3139138519763946,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6187438964844,0.7334713935852051,0.2327657341957092,1.059306263923645,287.6197509765625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.253173828125,287.62255859375,1.0,0.5413699746131897,1.0,1.0,0.0,1.0,-2.836195945739746,2.8361895084381104,6.464929811045295e-06,2.1895065307617188,0.3406152129173279,0.3406152129173279,0.0,139.76315307617188,132.0,11048.126953125,-0.0,1979.3349609375,1.0,283.1499938964844,287.176513671875,290.5000915527344,291.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18299.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772789180278778,1.0,0.0,0.0,0.6512662172317505,0.6512718796730042,2.8301574417355372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.6103515625,0.0,45.34459686279297,1895.4371337890625,0.0,441.917236328125,0.3144310414791107,1.0,0.0,3.0,1.0,0.0
11973180,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.7596408724784851,0.2530411779880523,0.2299719005823135,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.9770172834396362,0.5347819328308105,0.5068193078041077,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816101074219,0.8554571866989136,0.3659900724887848,0.256855309009552,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6814880371094,0.8290495872497559,0.3304632902145386,0.3150074481964111,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.740793764591217,0.2336268723011016,1.06212317943573,287.6817932128906,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6844482421875,1.0,0.539643406867981,1.0,1.0,0.0,1.0,-2.8464272022247314,2.8464205265045166,6.511786978080636e-06,2.1974639892578125,0.332989752292633,0.332989752292633,0.0,135.21499633789062,120.0,10875.716796875,-0.0,1973.8916015625,1.0,283.1499938964844,287.2356262207031,290.4683532714844,291.2834777832031,293.1499938964844,293.1499938964844,283.1499938964844,18262.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709927439689636,1.0,0.0,0.0,0.6320360898971558,0.6320416927337646,2.665490761444289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.7919921875,0.0,43.57920455932617,1895.4371337890625,0.0,425.4834899902344,0.312194675207138,1.0,0.0,3.0,1.0,0.0
11973240,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.7596408724784851,0.2530411779880523,0.2299719005823135,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.9770172834396362,0.5347819328308105,0.5068193078041077,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816101074219,0.8554571866989136,0.3659900724887848,0.256855309009552,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6814880371094,0.8290495872497559,0.3304632902145386,0.3150074481964111,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.740793764591217,0.2336268723011016,1.06212317943573,287.6817932128906,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6844482421875,1.0,0.539643406867981,1.0,1.0,0.0,1.0,-2.8464272022247314,2.8464205265045166,6.511786978080636e-06,2.1974639892578125,0.332989752292633,0.332989752292633,0.0,135.21499633789062,120.0,10875.716796875,-0.0,1973.8916015625,1.0,283.1499938964844,287.2356262207031,290.4683532714844,291.2834777832031,293.1499938964844,293.1499938964844,283.1499938964844,18262.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709927439689636,1.0,0.0,0.0,0.6320360898971558,0.6320416927337646,2.665490761444289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.7919921875,0.0,43.57920455932617,1895.4371337890625,0.0,425.4834899902344,0.312194675207138,1.0,0.0,3.0,1.0,0.0
11973300,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107238769531,0.7660340666770935,0.2535899579524994,0.2303109467029571,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.9843133091926576,0.5357094407081604,0.507503867149353,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.8636804819107056,0.3681081235408783,0.2582029700279236,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.8356538414955139,0.3311829566955566,0.3155256509780884,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7105712890625,0.746665894985199,0.2340927273035049,1.0634406805038452,287.71148681640625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2646484375,287.71405029296875,1.0,0.537961483001709,1.0,1.0,0.0,1.0,-2.8514835834503174,2.8514771461486816,6.535004558827495e-06,2.201395273208618,0.3294151723384857,0.3294151723384857,0.0,131.60720825195312,120.0,10795.8701171875,-0.0,1964.567626953125,1.0,283.1499938964844,287.26373291015625,290.45526123046875,291.26336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18245.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677087068557739,1.0,0.0,0.0,0.6232053637504578,0.6232109665870667,2.591527703543761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.775390625,0.0,42.78140258789063,1895.4371337890625,0.0,417.1454162597656,0.3111838400363922,1.0,0.0,3.0,1.0,0.0
11973360,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.7739315629005432,0.2541578412055969,0.2306453138589859,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405700683594,0.992495596408844,0.5366887450218201,0.5082230567932129,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.8736602067947388,0.3702594339847564,0.2595567107200622,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.8437708616256714,0.3319198787212372,0.3160367012023926,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.7539548277854919,0.2345805764198303,1.0647475719451904,287.7403564453125,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.268798828125,287.7428283691406,1.0,0.5359182357788086,1.0,1.0,0.0,1.0,-2.8565618991851807,2.856555223464966,6.558362201758428e-06,2.205343008041382,0.3260011076927185,0.3260011076927185,0.0,127.40363311767578,108.0,10720.451171875,-0.0,1952.33935546875,1.0,283.1499938964844,287.2909545898437,290.4440002441406,291.2454528808594,293.1499938964844,293.1499938964844,283.1499938964844,18229.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644449353218078,1.0,0.0,0.0,0.614875853061676,0.6148813962936401,2.52271590284181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.42138671875,0.0,42.03593444824219,1895.4371337890625,0.0,409.0213623046875,0.3102390468120575,1.0,0.0,3.0,1.0,0.0
11973420,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7891540527344,0.7890642285346985,0.2552894949913025,0.2313882261514663,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.9990000128746032,0.5393286347389221,0.4967315793037414,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8930218815803528,0.3746018409729004,0.2623520493507385,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894287109375,0.8594704270362854,0.333390325307846,0.3171350955963135,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.7681010961532593,0.2355655431747436,1.0677783489227295,287.78961181640625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2786865234375,287.79107666015625,1.0,0.5303000211715698,1.0,1.0,0.0,1.0,-2.8519952297210693,2.8519885540008545,6.538215984619455e-06,2.202180862426758,0.3195637464523315,0.3195637464523315,0.0,119.78984832763672,96.0,10560.2626953125,-0.0,1907.9056396484373,1.0,283.1499938964844,287.34033203125,290.4265441894531,291.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18201.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581921994686126,1.0,0.0,0.0,0.5995457768440247,0.5995513200759888,2.398491538713188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0185546875,0.0,40.68346786499024,1895.4371337890625,0.0,393.8951416015625,0.3085269033908844,1.0,0.0,3.0,1.0,0.0
11973480,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7891540527344,0.7890642285346985,0.2552894949913025,0.2313882261514663,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.9990000128746032,0.5393286347389221,0.4967315793037414,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8930218815803528,0.3746018409729004,0.2623520493507385,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894287109375,0.8594704270362854,0.333390325307846,0.3171350955963135,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.7681010961532593,0.2355655431747436,1.0677783489227295,287.78961181640625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2786865234375,287.79107666015625,1.0,0.5303000211715698,1.0,1.0,0.0,1.0,-2.8519952297210693,2.8519885540008545,6.538215984619455e-06,2.202180862426758,0.3195637464523315,0.3195637464523315,0.0,119.78984832763672,96.0,10560.2626953125,-0.0,1907.9056396484373,1.0,283.1499938964844,287.34033203125,290.4265441894531,291.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18201.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581921994686126,1.0,0.0,0.0,0.5995457768440247,0.5995513200759888,2.398491538713188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0185546875,0.0,40.68346786499024,1895.4371337890625,0.0,393.8951416015625,0.3085269033908844,1.0,0.0,3.0,1.0,0.0
11973540,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.8046453595161438,0.2563409805297851,0.2320931255817413,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211364746094,0.9990000128746032,0.5450045466423035,0.4706313610076904,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8210144042969,0.9136539101600648,0.3789217472076416,0.2651587426662445,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.8761005401611328,0.3347934186458587,0.3182042837142944,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.7830219268798828,0.2365168929100036,1.0707920789718628,287.8210754394531,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.298828125,287.8221740722656,1.0,0.522344172000885,1.0,1.0,0.0,1.0,-2.8297595977783203,2.829753160476685,6.436745479732053e-06,2.185049057006836,0.3134016394615173,0.3134016394615173,0.0,112.20425415039062,84.0,10387.2001953125,-0.0,1835.9210205078125,1.0,283.1499938964844,287.3757019042969,290.41326904296875,291.1895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18181.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452167809009552,1.0,0.0,0.0,0.5852938294410706,0.5852993130683899,2.2858163362116105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.08251953125,0.0,39.45387268066406,1895.4371337890625,0.0,379.8427429199219,0.306985467672348,1.0,0.0,3.0,1.0,0.0
11973600,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.8046453595161438,0.2563409805297851,0.2320931255817413,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211364746094,0.9990000128746032,0.5450045466423035,0.4706313610076904,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8210144042969,0.9136539101600648,0.3789217472076416,0.2651587426662445,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.8761005401611328,0.3347934186458587,0.3182042837142944,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.7830219268798828,0.2365168929100036,1.0707920789718628,287.8210754394531,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.298828125,287.8221740722656,1.0,0.522344172000885,1.0,1.0,0.0,1.0,-2.8297595977783203,2.829753160476685,6.436745479732053e-06,2.185049057006836,0.3134016394615173,0.3134016394615173,0.0,112.20425415039062,84.0,10387.2001953125,-0.0,1835.9210205078125,1.0,283.1499938964844,287.3757019042969,290.41326904296875,291.1895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18181.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452167809009552,1.0,0.0,0.0,0.5852938294410706,0.5852993130683899,2.2858163362116105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.08251953125,0.0,39.45387268066406,1895.4371337890625,0.0,379.8427429199219,0.306985467672348,1.0,0.0,3.0,1.0,0.0
11973660,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.8233615159988403,0.2573491930961609,0.2327218651771545,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.9990000128746032,0.5533669590950012,0.4394885897636413,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.9419304132461548,0.3832519352436065,0.2679444551467895,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.8978078365325928,0.3361534774303436,0.3191978335380554,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.8023581504821777,0.2374807745218277,1.073668360710144,287.8456115722656,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3323059082031,287.8464050292969,1.0,0.5127667784690857,1.0,1.0,0.0,1.0,-2.8010904788970947,2.801084280014038,6.306985596893355e-06,2.1629135608673096,0.3075414299964905,0.3075414299964905,0.0,103.55714416503906,87.0,10216.94140625,-0.0,1750.089111328125,1.0,283.1499938964844,287.4049377441406,290.40240478515625,291.1658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18165.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446206659078598,1.0,0.0,0.0,0.572083055973053,0.5720885992050171,2.1837941233116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.31201171875,0.0,38.33298873901367,1895.4371337890625,0.0,366.4156799316406,0.3055863678455353,1.0,0.0,3.0,1.0,0.0
11973720,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.8233615159988403,0.2573491930961609,0.2327218651771545,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.9990000128746032,0.5533669590950012,0.4394885897636413,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.9419304132461548,0.3832519352436065,0.2679444551467895,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.8978078365325928,0.3361534774303436,0.3191978335380554,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.8023581504821777,0.2374807745218277,1.073668360710144,287.8456115722656,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3323059082031,287.8464050292969,1.0,0.5127667784690857,1.0,1.0,0.0,1.0,-2.8010904788970947,2.801084280014038,6.306985596893355e-06,2.1629135608673096,0.3075414299964905,0.3075414299964905,0.0,103.55714416503906,87.0,10216.94140625,-0.0,1750.089111328125,1.0,283.1499938964844,287.4049377441406,290.40240478515625,291.1658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18165.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446206659078598,1.0,0.0,0.0,0.572083055973053,0.5720885992050171,2.1837941233116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.31201171875,0.0,38.33298873901367,1895.4371337890625,0.0,366.4156799316406,0.3055863678455353,1.0,0.0,3.0,1.0,0.0
11973780,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8724670410156,0.8369749784469604,0.2583799362182617,0.2334531098604202,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8728942871094,0.9990000128746032,0.5630119442939758,0.4182456731796264,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.872802734375,0.9627951383590698,0.3876620829105377,0.2708470821380615,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727111816406,0.9150099158287048,0.3375300168991089,0.3202933669090271,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8724060058594,0.8165396451950073,0.2385384738445282,1.0773590803146362,287.87286376953125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3724365234375,287.8742370605469,1.0,0.507487952709198,1.0,1.0,0.0,1.0,-2.7856574058532715,2.785651206970215,6.237046363821719e-06,2.150704860687256,0.3020412027835846,0.3020412027835846,0.0,98.10075378417967,105.0,10074.451171875,-0.0,1700.7735595703125,1.0,283.1499938964844,287.4334716796875,290.3929138183594,291.1443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18150.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405220150947571,1.0,0.0,0.0,0.5598766207695007,0.5598821043968201,2.091597650633048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.9287109375,0.0,37.3107795715332,1895.4371337890625,0.0,354.0309143066406,0.3043124973773956,1.0,0.0,3.0,1.0,0.0
11973840,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8724670410156,0.8369749784469604,0.2583799362182617,0.2334531098604202,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8728942871094,0.9990000128746032,0.5630119442939758,0.4182456731796264,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.872802734375,0.9627951383590698,0.3876620829105377,0.2708470821380615,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727111816406,0.9150099158287048,0.3375300168991089,0.3202933669090271,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8724060058594,0.8165396451950073,0.2385384738445282,1.0773590803146362,287.87286376953125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3724365234375,287.8742370605469,1.0,0.507487952709198,1.0,1.0,0.0,1.0,-2.7856574058532715,2.785651206970215,6.237046363821719e-06,2.150704860687256,0.3020412027835846,0.3020412027835846,0.0,98.10075378417967,105.0,10074.451171875,-0.0,1700.7735595703125,1.0,283.1499938964844,287.4334716796875,290.3929138183594,291.1443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18150.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405220150947571,1.0,0.0,0.0,0.5598766207695007,0.5598821043968201,2.091597650633048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.9287109375,0.0,37.3107795715332,1895.4371337890625,0.0,354.0309143066406,0.3043124973773956,1.0,0.0,3.0,1.0,0.0
11973900,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.891357421875,0.8387134671211243,0.2589283287525177,0.2339134961366653,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919677734375,0.9990000128746032,0.5675264000892639,0.4163080751895904,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.891845703125,0.9661683440208436,0.3899270296096802,0.2723892033100128,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916931152344,0.9173405766487122,0.3382501304149627,0.3209390342235565,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.8183218836784363,0.2391224503517151,1.079790711402893,287.89190673828125,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.38983154296875,287.8939514160156,1.0,0.5082287192344666,1.0,1.0,0.0,1.0,-2.7894091606140137,2.789402961730957,6.253282208490418e-06,2.1533360481262207,0.2995200157165527,0.2995200157165527,0.0,97.79421997070312,105.0,10023.6826171875,-0.0,1704.9654541015625,1.0,283.1499938964844,287.4505615234375,290.3888854980469,291.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,18141.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378610849380493,1.0,0.0,0.0,0.5543004274368286,0.5543058514595032,2.0501415676221768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.68408203125,0.0,36.8460578918457,1895.4371337890625,0.0,348.3681945800781,0.3037299811840057,1.0,0.0,3.0,1.0,0.0
11973960,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9158630371094,0.8371632695198059,0.2595046460628509,0.2344445139169693,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91656494140625,0.9990000128746032,0.5713338255882263,0.4197202920913696,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164428710937,0.9654327034950256,0.3922402262687683,0.27399942278862,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.916259765625,0.9152656197547911,0.3389985561370849,0.321658730506897,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9157409667969,0.8168877959251404,0.2397372722625732,1.0826129913330078,287.91650390625,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.40264892578125,287.9189453125,1.0,0.510688066482544,1.0,1.0,0.0,1.0,-2.800328731536865,2.800322294235229,6.302132078417344e-06,2.161671638488769,0.2972216308116913,0.2972216308116913,0.0,98.9564208984375,123.0,9987.18359375,-0.0,1726.994873046875,1.0,283.1499938964844,287.4711608886719,290.3857116699219,291.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18130.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354228377342224,1.0,0.0,0.0,0.5492192506790161,0.5492247343063354,2.0127274069636772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.83154296875,0.0,36.42219924926758,1895.4371337890625,0.0,343.2519836425781,0.3031930923461914,1.0,0.0,3.0,1.0,0.0
11974020,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.8272787928581238,0.2607308626174927,0.2356771379709243,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750061035156,0.9990000128746032,0.5765278339385986,0.4383261501789093,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.97479248046875,0.9550426602363586,0.3969980776309967,0.2773927748203277,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.974609375,0.902560293674469,0.3405773341655731,0.3232823610305786,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739685058594,0.8069913983345032,0.2410136610269546,1.089047908782959,287.9748840332031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.41326904296875,287.977783203125,1.0,0.5198127627372742,1.0,1.0,0.0,1.0,-2.837916612625122,2.8379101753234863,6.472297627624357e-06,2.190617799758911,0.2932941317558288,0.2932941317558288,0.0,104.6241683959961,141.0,9946.6552734375,-0.0,1812.0989990234373,1.0,283.1499938964844,287.51904296875,290.38232421875,291.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,18107.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316032230854034,1.0,0.0,0.0,0.5405480265617371,0.5405534505844116,1.9496740222280096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.540283203125,0.0,35.698509216308594,1895.4371337890625,0.0,335.37255859375,0.3022642731666565,1.0,0.0,3.0,1.0,0.0
11974080,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.8272787928581238,0.2607308626174927,0.2356771379709243,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750061035156,0.9990000128746032,0.5765278339385986,0.4383261501789093,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.97479248046875,0.9550426602363586,0.3969980776309967,0.2773927748203277,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.974609375,0.902560293674469,0.3405773341655731,0.3232823610305786,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739685058594,0.8069913983345032,0.2410136610269546,1.089047908782959,287.9748840332031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.41326904296875,287.977783203125,1.0,0.5198127627372742,1.0,1.0,0.0,1.0,-2.837916612625122,2.8379101753234863,6.472297627624357e-06,2.190617799758911,0.2932941317558288,0.2932941317558288,0.0,104.6241683959961,141.0,9946.6552734375,-0.0,1812.0989990234373,1.0,283.1499938964844,287.51904296875,290.38232421875,291.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,18107.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316032230854034,1.0,0.0,0.0,0.5405480265617371,0.5405534505844116,1.9496740222280096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.540283203125,0.0,35.698509216308594,1895.4371337890625,0.0,335.37255859375,0.3022642731666565,1.0,0.0,3.0,1.0,0.0
11974140,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.8116520643234253,0.2620255053043365,0.2370923310518264,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03955078125,0.9990000128746032,0.5785146951675415,0.4684520661830902,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.039306640625,0.9360492825508118,0.4018921256065368,0.2809760868549347,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390625,0.8839241862297058,0.3422487676143646,0.3251167237758636,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.7905755043029785,0.242290124297142,1.0961265563964844,288.0393981933594,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4056091308594,288.0423889160156,1.0,0.5331399440765381,1.0,1.0,0.0,1.0,-2.8908333778381348,2.89082670211792,6.716037660225993e-06,2.231518507003784,0.2902743220329284,0.2902743220329284,0.0,113.93734741210938,159.0,9941.4453125,-0.0,1942.068115234375,1.0,283.1499938964844,287.5707092285156,290.3817443847656,291.1160583496094,293.1499938964844,293.1499938964844,283.1499938964844,18084.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295749366283417,1.0,0.0,0.0,0.5338606238365173,0.5338661074638367,1.901731927489436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.218505859375,0.0,35.13875198364258,1895.4371337890625,0.0,331.25360107421875,0.3015318810939789,1.0,0.0,3.0,1.0,0.0
11974200,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.8116520643234253,0.2620255053043365,0.2370923310518264,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03955078125,0.9990000128746032,0.5785146951675415,0.4684520661830902,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.039306640625,0.9360492825508118,0.4018921256065368,0.2809760868549347,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390625,0.8839241862297058,0.3422487676143646,0.3251167237758636,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.7905755043029785,0.242290124297142,1.0961265563964844,288.0393981933594,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4056091308594,288.0423889160156,1.0,0.5331399440765381,1.0,1.0,0.0,1.0,-2.8908333778381348,2.89082670211792,6.716037660225993e-06,2.231518507003784,0.2902743220329284,0.2902743220329284,0.0,113.93734741210938,159.0,9941.4453125,-0.0,1942.068115234375,1.0,283.1499938964844,287.5707092285156,290.3817443847656,291.1160583496094,293.1499938964844,293.1499938964844,283.1499938964844,18084.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295749366283417,1.0,0.0,0.0,0.5338606238365173,0.5338661074638367,1.901731927489436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.218505859375,0.0,35.13875198364258,1895.4371337890625,0.0,331.25360107421875,0.3015318810939789,1.0,0.0,3.0,1.0,0.0
11974260,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.7984908819198608,0.2629401087760925,0.2381491959095001,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849304199219,0.9990000128746032,0.5781848430633545,0.493856817483902,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08465576171875,0.9202786684036256,0.4053360223770141,0.2835432291030884,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.0844116210937,0.8694867491722107,0.3434450030326843,0.326485812664032,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0837707519531,0.7776589393615723,0.2431468665599823,1.101210594177246,288.0847473144531,288.2980041503906,291.45001220703125,287.3855895996094,291.45001220703125,297.391845703125,288.08770751953125,1.0,0.5440984964370728,1.0,1.0,0.0,1.0,-2.933475971221924,2.93346905708313,6.91583545631147e-06,2.26452374458313,0.288700670003891,0.288700670003891,0.0,122.12277221679688,159.0,9954.1376953125,-0.0,2053.467041015625,1.0,283.1499938964844,287.6064453125,290.3817443847656,291.1166687011719,293.1499938964844,293.1499938964844,283.1499938964844,18068.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292389750480652,1.0,0.0,0.0,0.5303410887718201,0.5303465127944946,1.8767396525731783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.87109375,0.0,34.84221649169922,1895.4371337890625,0.0,330.5756225585937,0.3011357188224792,1.0,0.0,3.0,1.0,0.0
11974320,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.7924486994743347,0.2633453011512756,0.2386311143636703,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1047668457031,0.9990000128746032,0.577636182308197,0.5059297680854797,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044616699219,0.9132302403450012,0.4068690240383148,0.2846963107585907,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1042175292969,0.8630624413490295,0.3439807593822479,0.3271120488643646,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1036071777344,0.7718633413314819,0.2435159236192703,1.1034811735153198,288.10455322265625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.38397216796875,288.10748291015625,1.0,0.549279510974884,1.0,1.0,0.0,1.0,-2.95343279838562,2.953425884246826,7.010366061876994e-06,2.2799782752990723,0.2881341278553009,0.2881341278553009,0.0,126.13062286376952,162.0,9963.31640625,-0.0,2107.536865234375,1.0,283.1499938964844,287.6219177246094,290.3816223144531,291.1172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18061.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293408989906311,1.0,0.0,0.0,0.5290595889091492,0.5290650129318237,1.8676805879636053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.2548828125,0.0,34.733489990234375,1895.4371337890625,0.0,330.7812194824219,0.300988107919693,1.0,0.0,3.0,1.0,0.0
11974380,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15850830078125,0.7792313694953918,0.2646056711673736,0.2400730848312378,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1592712402344,0.9990000128746032,0.5750731825828552,0.5346250534057617,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590270996094,0.8995079398155212,0.4118339419364929,0.2883763909339905,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588439941406,0.8492788076400757,0.3456882834434509,0.3290397822856903,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15838623046875,0.7593185305595398,0.2446303069591522,1.1100794076919556,288.1591186523437,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3569030761719,288.1611633300781,1.0,0.561777651309967,1.0,1.0,0.0,1.0,-3.004354238510132,3.00434684753418,7.255237960634986e-06,2.3197383880615234,0.2866663634777069,0.2866663634777069,0.0,136.1471405029297,165.0,9983.322265625,-0.0,2247.496826171875,1.0,283.1499938964844,287.6664123535156,290.3799133300781,291.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18043.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304989874362945,1.0,0.0,0.0,0.5257788896560669,0.5257843136787415,1.844589725408241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.12744140625,0.0,34.45452880859375,1895.4371337890625,0.0,333.12457275390625,0.300605446100235,1.0,0.0,3.0,1.0,0.0
11974440,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15850830078125,0.7792313694953918,0.2646056711673736,0.2400730848312378,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1592712402344,0.9990000128746032,0.5750731825828552,0.5346250534057617,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590270996094,0.8995079398155212,0.4118339419364929,0.2883763909339905,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588439941406,0.8492788076400757,0.3456882834434509,0.3290397822856903,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15838623046875,0.7593185305595398,0.2446303069591522,1.1100794076919556,288.1591186523437,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3569030761719,288.1611633300781,1.0,0.561777651309967,1.0,1.0,0.0,1.0,-3.004354238510132,3.00434684753418,7.255237960634986e-06,2.3197383880615234,0.2866663634777069,0.2866663634777069,0.0,136.1471405029297,165.0,9983.322265625,-0.0,2247.496826171875,1.0,283.1499938964844,287.6664123535156,290.3799133300781,291.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18043.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304989874362945,1.0,0.0,0.0,0.5257788896560669,0.5257843136787415,1.844589725408241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.12744140625,0.0,34.45452880859375,1895.4371337890625,0.0,333.12457275390625,0.300605446100235,1.0,0.0,3.0,1.0,0.0
11974500,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1801147460937,0.773652970790863,0.2651998102664947,0.2407571822404861,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1807556152344,0.9985283613204956,0.5737233757972717,0.5442020297050476,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1805419921875,0.894048273563385,0.4142943024635315,0.2901980876922607,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803894042969,0.8435531854629517,0.3465158641338348,0.3299753367900848,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.7540744543075562,0.245148628950119,1.1131569147109983,288.1806030273437,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.345458984375,288.1822509765625,1.0,0.5669763088226318,1.0,1.0,0.0,1.0,-3.023841381072998,3.023833990097046,7.3504306783434e-06,2.335111379623413,0.2861017882823944,0.2861017882823944,0.0,140.7030487060547,165.0,9990.46484375,-0.0,2305.8603515625,1.0,283.1499938964844,287.6840515136719,290.3778076171875,291.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18036.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313690364360809,1.0,0.0,0.0,0.5245223641395569,0.5245277881622314,1.8357837916482825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.851318359375,0.0,34.34796142578125,1895.4371337890625,0.0,334.8946533203125,0.3004591763019562,1.0,0.0,3.0,1.0,0.0
11974560,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.19384765625,0.766274631023407,0.2657293081283569,0.2414539158344268,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1941833496094,0.9902999997138976,0.5728917121887207,0.5434040427207947,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1940612792969,0.8863874077796936,0.4167004525661468,0.2920369803905487,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1939697265625,0.8360099196434021,0.3472862243652344,0.3309308290481567,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1937866210937,0.7471920847892761,0.2456118762493133,1.1163171529769895,288.194091796875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3379211425781,288.19500732421875,1.0,0.571049153804779,1.0,1.0,0.0,1.0,-3.0307743549346924,3.03076696395874,7.384619493677746e-06,2.340653896331787,0.2855489552021026,0.2855489552021026,0.0,146.19068908691406,168.0,9982.6953125,-0.0,2346.901611328125,1.0,283.1499938964844,287.6973876953125,290.3747253417969,291.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,18031.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432279497385025,1.0,0.0,0.0,0.5233770608901978,0.5233824849128723,1.82777526447353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.07275390625,0.0,34.25272750854492,1895.4371337890625,0.0,336.7558288574219,0.300331711769104,1.0,0.0,3.0,1.0,0.0
11974620,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127380371094,0.7568079233169556,0.2667027711868286,0.242631733417511,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.9783058762550354,0.5728376507759094,0.5432026982307434,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.8772174715995789,0.4214539229869842,0.2955665290355682,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2128601074219,0.8263340592384338,0.3487513661384582,0.3326296210289001,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21270751953125,0.7383973002433777,0.2464914172887802,1.121729850769043,288.21295166015625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.33172607421875,288.2137145996094,1.0,0.5775905251502991,1.0,1.0,0.0,1.0,-3.0447402000427246,3.0447328090667725,7.452933004969964e-06,2.351481676101685,0.2845451235771179,0.2845451235771179,0.0,154.3359375,171.0,9972.7724609375,-0.0,2414.855224609375,1.0,283.1499938964844,287.714111328125,290.3651733398437,291.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18025.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337154030799866,1.0,0.0,0.0,0.5212579369544983,0.5212633609771729,1.813004502082549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.86181640625,0.0,34.080020904541016,1895.4371337890625,0.0,339.7095642089844,0.3001091480255127,1.0,0.0,3.0,1.0,0.0
11974680,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127380371094,0.7568079233169556,0.2667027711868286,0.242631733417511,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.9783058762550354,0.5728376507759094,0.5432026982307434,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.8772174715995789,0.4214539229869842,0.2955665290355682,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2128601074219,0.8263340592384338,0.3487513661384582,0.3326296210289001,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21270751953125,0.7383973002433777,0.2464914172887802,1.121729850769043,288.21295166015625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.33172607421875,288.2137145996094,1.0,0.5775905251502991,1.0,1.0,0.0,1.0,-3.0447402000427246,3.0447328090667725,7.452933004969964e-06,2.351481676101685,0.2845451235771179,0.2845451235771179,0.0,154.3359375,171.0,9972.7724609375,-0.0,2414.855224609375,1.0,283.1499938964844,287.714111328125,290.3651733398437,291.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18025.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337154030799866,1.0,0.0,0.0,0.5212579369544983,0.5212633609771729,1.813004502082549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.86181640625,0.0,34.080020904541016,1895.4371337890625,0.0,339.7095642089844,0.3001091480255127,1.0,0.0,3.0,1.0,0.0
11974740,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.751091480255127,0.2676189541816711,0.2436582148075103,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2297058105469,0.9703617095947266,0.5737296938896179,0.5440863370895386,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2296447753906,0.8724626898765564,0.4261886179447174,0.2990042567253113,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2295837402344,0.8204262852668762,0.3501527309417724,0.3341673612594604,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.7330774664878845,0.2473421692848205,1.1265385150909424,288.22967529296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.329833984375,288.2303466796875,1.0,0.5827925801277161,1.0,1.0,0.0,1.0,-3.058799266815185,3.0587916374206543,7.522004125348758e-06,2.362375497817993,0.28374844789505,0.28374844789505,0.0,160.1907196044922,174.0,9968.203125,-0.0,2471.6279296875,1.0,283.1499938964844,287.7278137207031,290.3536376953125,291.0966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18020.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343014061450958,1.0,0.0,0.0,0.5195658802986145,0.5195713043212891,1.8012530134114968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.805908203125,0.0,33.94186782836914,1895.4371337890625,0.0,340.921630859375,0.2999299764633178,1.0,0.0,3.0,1.0,0.0
11974800,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.751091480255127,0.2676189541816711,0.2436582148075103,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2297058105469,0.9703617095947266,0.5737296938896179,0.5440863370895386,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2296447753906,0.8724626898765564,0.4261886179447174,0.2990042567253113,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2295837402344,0.8204262852668762,0.3501527309417724,0.3341673612594604,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.7330774664878845,0.2473421692848205,1.1265385150909424,288.22967529296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.329833984375,288.2303466796875,1.0,0.5827925801277161,1.0,1.0,0.0,1.0,-3.058799266815185,3.0587916374206543,7.522004125348758e-06,2.362375497817993,0.28374844789505,0.28374844789505,0.0,160.1907196044922,174.0,9968.203125,-0.0,2471.6279296875,1.0,283.1499938964844,287.7278137207031,290.3536376953125,291.0966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18020.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343014061450958,1.0,0.0,0.0,0.5195658802986145,0.5195713043212891,1.8012530134114968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.805908203125,0.0,33.94186782836914,1895.4371337890625,0.0,340.921630859375,0.2999299764633178,1.0,0.0,3.0,1.0,0.0
11974860,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445068359375,0.7471956014633179,0.2685059905052185,0.2446081042289734,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2447509765625,0.964613437652588,0.5749203562736511,0.5453082919120789,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24468994140625,0.8698728084564209,0.4309354722499847,0.3024104535579681,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24462890625,0.816340446472168,0.3515153527259826,0.3356152176856994,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444763183594,0.7294381856918335,0.2481872737407684,1.13107430934906,288.24468994140625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3292541503906,288.2453308105469,1.0,0.5872415900230408,1.0,1.0,0.0,1.0,-3.0726988315582275,3.0726914405822754,7.590577752125682e-06,2.373133897781372,0.2831416428089142,0.2831416428089142,0.0,164.80126953125,177.0,9967.765625,-0.0,2522.066162109375,1.0,283.1499938964844,287.7399597167969,290.34332275390625,291.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,18016.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342698454856872,1.0,0.0,0.0,0.5182672739028931,0.5182726383209229,1.792260029276349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.186767578125,0.0,33.835296630859375,1895.4371337890625,0.0,340.8562927246094,0.2997901141643524,1.0,0.0,3.0,1.0,0.0
