time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445068359375,0.7471956014633179,0.2685059905052185,0.2446081042289734,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2447509765625,0.964613437652588,0.5749203562736511,0.5453082919120789,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24468994140625,0.8698728084564209,0.4309354722499847,0.3024104535579681,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24462890625,0.816340446472168,0.3515153527259826,0.3356152176856994,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444763183594,0.7294381856918335,0.2481872737407684,1.13107430934906,288.24468994140625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3292541503906,288.2453308105469,1.0,0.5872415900230408,1.0,1.0,0.0,1.0,-3.0726988315582275,3.0726914405822754,7.590577752125682e-06,2.373133897781372,0.2831416428089142,0.2831416428089142,0.0,164.80126953125,177.0,9967.765625,-0.0,2522.066162109375,1.0,283.1499938964844,287.7399597167969,290.34332275390625,291.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,18016.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342698454856872,1.0,0.0,0.0,0.5182672739028931,0.5182726383209229,1.792260029276349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.186767578125,0.0,33.835296630859375,1895.4371337890625,0.0,340.8562927246094,0.2997901141643524,1.0,0.0,3.0,1.0,0.0
11974980,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.7442488074302673,0.2693687081336975,0.2455102950334549,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582397460937,0.9600669741630554,0.5762133598327637,0.5466325879096985,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2581787109375,0.8684181571006775,0.4356999099254608,0.3058083355426788,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25811767578125,0.813206672668457,0.3528486788272857,0.33700692653656,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25799560546875,0.7266743779182434,0.249022752046585,1.135446548461914,288.2581787109375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3292236328125,288.2587585449219,1.0,0.5912560224533081,1.0,1.0,0.0,1.0,-3.086390495300293,3.0863828659057617,7.658394679310732e-06,2.383716821670532,0.2827044129371643,0.2827044129371643,0.0,168.72274780273438,180.0,9970.9833984375,-0.0,2568.900390625,1.0,283.1499938964844,287.75067138671875,290.3351745605469,291.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18011.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340477883815765,1.0,0.0,0.0,0.5173181891441345,0.5173236131668091,1.7857018974609673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.9443359375,0.0,33.75672912597656,1895.4371337890625,0.0,340.3966064453125,0.2996851801872253,1.0,0.0,3.0,1.0,0.0
11975040,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.7442488074302673,0.2693687081336975,0.2455102950334549,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582397460937,0.9600669741630554,0.5762133598327637,0.5466325879096985,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2581787109375,0.8684181571006775,0.4356999099254608,0.3058083355426788,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25811767578125,0.813206672668457,0.3528486788272857,0.33700692653656,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25799560546875,0.7266743779182434,0.249022752046585,1.135446548461914,288.2581787109375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3292236328125,288.2587585449219,1.0,0.5912560224533081,1.0,1.0,0.0,1.0,-3.086390495300293,3.0863828659057617,7.658394679310732e-06,2.383716821670532,0.2827044129371643,0.2827044129371643,0.0,168.72274780273438,180.0,9970.9833984375,-0.0,2568.900390625,1.0,283.1499938964844,287.75067138671875,290.3351745605469,291.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18011.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340477883815765,1.0,0.0,0.0,0.5173181891441345,0.5173236131668091,1.7857018974609673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.9443359375,0.0,33.75672912597656,1895.4371337890625,0.0,340.3966064453125,0.2996851801872253,1.0,0.0,3.0,1.0,0.0
11975100,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26422119140625,0.7429860830307007,0.2697903215885162,0.2459470927715301,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.958065390586853,0.576870322227478,0.5473048090934753,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643737792969,0.8679436445236206,0.4380883276462555,0.3075071275234222,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643127441406,0.8118503093719482,0.3535051047801971,0.3376868963241577,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641906738281,0.7254858613014221,0.2494352161884308,1.1375821828842163,288.2643737792969,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3293151855469,288.2649230957031,1.0,0.5931581854820251,1.0,1.0,0.0,1.0,-3.093151330947876,3.0931437015533447,7.6919795901631e-06,2.388936996459961,0.2825448513031006,0.2825448513031006,0.0,170.5265655517578,180.0,9973.86328125,-0.0,2591.468994140625,1.0,283.1499938964844,287.7555236816406,290.3318176269531,291.07403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18010.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433975875377655,1.0,0.0,0.0,0.5169649124145508,0.5169703364372253,1.7832640253345744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.793212890625,0.0,33.72713851928711,1895.4371337890625,0.0,340.2478332519531,0.29964479804039,1.0,0.0,3.0,1.0,0.0
11975160,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701110839844,0.7418144941329956,0.2702051401138305,0.2463754713535308,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2702941894531,0.9561803340911864,0.5775259733200073,0.5479756593704224,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2702331542969,0.867578387260437,0.4404803216457367,0.3092065453529358,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.8105835914611816,0.3541549146175384,0.3383580446243286,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27008056640625,0.7243804335594177,0.2498436272144317,1.13968825340271,288.2702331542969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32940673828125,288.270751953125,1.0,0.5950116515159607,1.0,1.0,0.0,1.0,-3.0998549461364746,3.099847316741944,7.725343493802939e-06,2.394109010696411,0.2824212908744812,0.2824212908744812,0.0,172.2628631591797,183.0,9977.515625,-0.0,2613.65966796875,1.0,283.1499938964844,287.76007080078125,290.3287658691406,291.07110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18008.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433963268995285,1.0,0.0,0.0,0.516685426235199,0.5166907906532288,1.7813359676210894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.913818359375,0.0,33.70343017578125,1895.4371337890625,0.0,340.2218017578125,0.2996117770671844,1.0,0.0,3.0,1.0,0.0
11975220,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.7396578788757324,0.271014004945755,0.2472090870141983,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.9526434540748596,0.5788210034370422,0.549301266670227,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.281005859375,0.8670702576637268,0.445273607969284,0.3126081228256225,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809753417969,0.8082273602485657,0.3554349839687347,0.3396769165992737,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.7223367094993591,0.2506473064422607,1.1438195705413818,288.2810363769531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3296203613281,288.2814636230469,1.0,0.5986117124557495,1.0,1.0,0.0,1.0,-3.113093376159668,3.1130857467651367,7.791416464897338e-06,2.404311418533325,0.2822716832160949,0.2822716832160949,0.0,175.6011505126953,186.0,9986.9072265625,-0.0,2657.260498046875,1.0,283.1499938964844,287.7682800292969,290.32305908203125,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18005.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341360628604889,1.0,0.0,0.0,0.5163257718086243,0.5163311958312988,1.7788570616517063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.847412109375,0.0,33.67192077636719,1895.4371337890625,0.0,340.57928466796875,0.2995655536651611,1.0,0.0,3.0,1.0,0.0
11975280,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.7396578788757324,0.271014004945755,0.2472090870141983,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.9526434540748596,0.5788210034370422,0.549301266670227,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.281005859375,0.8670702576637268,0.445273607969284,0.3126081228256225,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809753417969,0.8082273602485657,0.3554349839687347,0.3396769165992737,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808837890625,0.7223367094993591,0.2506473064422607,1.1438195705413818,288.2810363769531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3296203613281,288.2814636230469,1.0,0.5986117124557495,1.0,1.0,0.0,1.0,-3.113093376159668,3.1130857467651367,7.791416464897338e-06,2.404311418533325,0.2822716832160949,0.2822716832160949,0.0,175.6011505126953,186.0,9986.9072265625,-0.0,2657.260498046875,1.0,283.1499938964844,287.7682800292969,290.32305908203125,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18005.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341360628604889,1.0,0.0,0.0,0.5163257718086243,0.5163311958312988,1.7788570616517063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.847412109375,0.0,33.67192077636719,1895.4371337890625,0.0,340.57928466796875,0.2995655536651611,1.0,0.0,3.0,1.0,0.0
11975340,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29052734375,0.7376658916473389,0.2717934846878052,0.2480127364397049,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.9493067264556884,0.5800817012786865,0.5505938529968262,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.8667585253715515,0.4500780403614044,0.316014289855957,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29058837890625,0.8060178756713867,0.3566880822181701,0.3409663140773773,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904968261719,0.7204363942146301,0.2514315545558929,1.147846221923828,288.2906494140625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3298034667969,288.2910461425781,1.0,0.6021057367324829,1.0,1.0,0.0,1.0,-3.126100540161133,3.1260926723480225,7.856570846342947e-06,2.414320468902588,0.2822427749633789,0.2822427749633789,0.0,178.82508850097656,189.0,9998.8818359375,-0.0,2700.132080078125,1.0,283.1499938964844,287.77545166015625,290.3174133300781,291.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18002.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345515370368957,1.0,0.0,0.0,0.5162126421928406,0.5162180662155151,1.7780779515419454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.58203125,0.0,33.6600456237793,1895.4371337890625,0.0,341.440185546875,0.2995438277721405,1.0,0.0,3.0,1.0,0.0
11975400,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29052734375,0.7376658916473389,0.2717934846878052,0.2480127364397049,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.9493067264556884,0.5800817012786865,0.5505938529968262,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.8667585253715515,0.4500780403614044,0.316014289855957,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29058837890625,0.8060178756713867,0.3566880822181701,0.3409663140773773,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904968261719,0.7204363942146301,0.2514315545558929,1.147846221923828,288.2906494140625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3298034667969,288.2910461425781,1.0,0.6021057367324829,1.0,1.0,0.0,1.0,-3.126100540161133,3.1260926723480225,7.856570846342947e-06,2.414320468902588,0.2822427749633789,0.2822427749633789,0.0,178.82508850097656,189.0,9998.8818359375,-0.0,2700.132080078125,1.0,283.1499938964844,287.77545166015625,290.3174133300781,291.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18002.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345515370368957,1.0,0.0,0.0,0.5162126421928406,0.5162180662155151,1.7780779515419454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.58203125,0.0,33.6600456237793,1895.4371337890625,0.0,341.440185546875,0.2995438277721405,1.0,0.0,3.0,1.0,0.0
11975460,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7357744574546814,0.2725429534912109,0.2487876117229461,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.9460851550102234,0.5813001990318298,0.5518462657928467,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992248535156,0.8665658831596375,0.4548922777175903,0.3194255530834198,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8038970232009888,0.3579137027263641,0.3422278463840484,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7186174392700195,0.2521952092647552,1.1517717838287354,288.2992248535156,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3299560546875,288.2995910644531,1.0,0.6055231690406799,1.0,1.0,0.0,1.0,-3.138875961303711,3.138867855072021,7.920792995719239e-06,2.4241366386413574,0.2823207974433899,0.2823207974433899,0.0,181.9862060546875,192.0,10013.1337890625,-0.0,2742.52978515625,1.0,283.1499938964844,287.7816467285156,290.3114929199219,291.0564880371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351366758346557,1.0,0.0,0.0,0.5163177847862244,0.5163232088088989,1.7788023498610528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.987060546875,0.0,33.66554641723633,1895.4371337890625,0.0,342.6559753417969,0.2995438277721405,1.0,0.0,3.0,1.0,0.0
11975520,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7357744574546814,0.2725429534912109,0.2487876117229461,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.9460851550102234,0.5813001990318298,0.5518462657928467,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992248535156,0.8665658831596375,0.4548922777175903,0.3194255530834198,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8038970232009888,0.3579137027263641,0.3422278463840484,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7186174392700195,0.2521952092647552,1.1517717838287354,288.2992248535156,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3299560546875,288.2995910644531,1.0,0.6055231690406799,1.0,1.0,0.0,1.0,-3.138875961303711,3.138867855072021,7.920792995719239e-06,2.4241366386413574,0.2823207974433899,0.2823207974433899,0.0,181.9862060546875,192.0,10013.1337890625,-0.0,2742.52978515625,1.0,283.1499938964844,287.7816467285156,290.3114929199219,291.0564880371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351366758346557,1.0,0.0,0.0,0.5163177847862244,0.5163232088088989,1.7788023498610528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.987060546875,0.0,33.66554641723633,1895.4371337890625,0.0,342.6559753417969,0.2995438277721405,1.0,0.0,3.0,1.0,0.0
11975580,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.7339485287666321,0.2732622325420379,0.2495345175266266,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9429344534873962,0.5824726223945618,0.5530552268028259,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.8664507269859314,0.4597153663635254,0.3228419721126556,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067932128906,0.8018528819084167,0.359111487865448,0.3434622287750244,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.7168448567390442,0.2529375553131103,1.155597686767578,288.30682373046875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3300170898437,288.3071594238281,1.0,0.6088800430297852,1.0,1.0,0.0,1.0,-3.1514194011688232,3.151411533355713,7.984072908584494e-06,2.4337615966796875,0.2824936509132385,0.2824936509132385,0.0,185.11257934570312,195.0,10029.400390625,-0.0,2784.58740234375,1.0,283.1499938964844,287.7869873046875,290.3052062988281,291.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17997.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358221888542175,1.0,0.0,0.0,0.5166167616844177,0.5166221261024475,1.780862746159073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.97412109375,0.0,33.68647384643555,1895.4371337890625,0.0,344.08526611328125,0.2995630502700805,1.0,0.0,3.0,1.0,0.0
11975640,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.7339485287666321,0.2732622325420379,0.2495345175266266,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9429344534873962,0.5824726223945618,0.5530552268028259,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.8664507269859314,0.4597153663635254,0.3228419721126556,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067932128906,0.8018528819084167,0.359111487865448,0.3434622287750244,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.7168448567390442,0.2529375553131103,1.155597686767578,288.30682373046875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3300170898437,288.3071594238281,1.0,0.6088800430297852,1.0,1.0,0.0,1.0,-3.1514194011688232,3.151411533355713,7.984072908584494e-06,2.4337615966796875,0.2824936509132385,0.2824936509132385,0.0,185.11257934570312,195.0,10029.400390625,-0.0,2784.58740234375,1.0,283.1499938964844,287.7869873046875,290.3052062988281,291.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17997.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358221888542175,1.0,0.0,0.0,0.5166167616844177,0.5166221261024475,1.780862746159073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.97412109375,0.0,33.68647384643555,1895.4371337890625,0.0,344.08526611328125,0.2995630502700805,1.0,0.0,3.0,1.0,0.0
11975700,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7330535054206848,0.2736102938652038,0.2498973757028579,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9413781762123108,0.5830404162406921,0.5536424517631531,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.8664149045944214,0.4621301591396332,0.3245522081851959,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8008528351783752,0.3596995770931244,0.3440690636634826,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7159690856933594,0.2533003985881805,1.1574726104736328,288.310302734375,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3300476074219,288.31060791015625,1.0,0.6105382442474365,1.0,1.0,0.0,1.0,-3.157601833343506,3.1575939655303955,8.015343155420851e-06,2.4385008811950684,0.2826131284236908,0.2826131284236908,0.0,186.66748046875,195.0,10038.232421875,-0.0,2805.504638671875,1.0,283.1499938964844,287.7893371582031,290.302001953125,291.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,17996.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361887574195862,1.0,0.0,0.0,0.5168338418006897,0.5168392062187195,1.7823596820676357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.67041015625,0.0,33.70232391357422,1895.4371337890625,0.0,344.8517761230469,0.2995794117450714,1.0,0.0,3.0,1.0,0.0
11975760,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.7321680188179016,0.273950845003128,0.2502534985542297,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.939832091331482,0.5835960507392883,0.5542182922363281,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135681152344,0.866390585899353,0.4645468592643738,0.3262636959552765,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.7998648285865784,0.3602806329727173,0.3446692228317261,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134765625,0.7150977253913879,0.2536578178405761,1.15932297706604,288.3135681152344,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3300170898437,288.3138732910156,1.0,0.6121844053268433,1.0,1.0,0.0,1.0,-3.163726806640625,3.1637187004089355,8.046375114645343e-06,2.443192958831787,0.2827522158622741,0.2827522158622741,0.0,188.21896362304688,198.0,10047.478515625,-0.0,2826.3603515625,1.0,283.1499938964844,287.79150390625,290.2987060546875,291.0464172363281,293.1499938964844,293.1499938964844,283.1499938964844,17995.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365666508674621,1.0,0.0,0.0,0.5170912146568298,0.5170965790748596,1.7841351507286163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.48779296875,0.0,33.72138595581055,1895.4371337890625,0.0,345.6435241699219,0.2995997667312622,1.0,0.0,3.0,1.0,0.0
11975820,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.7304214835166931,0.2746104598045349,0.2509463131427765,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.936767578125,0.5846714377403259,0.5553364753723145,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.8663710355758667,0.469385951757431,0.3296903073787689,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.7979207038879395,0.3614222705364227,0.3458502292633056,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.713362991809845,0.2543568313121795,1.162952899932861,288.3195495605469,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3299865722656,288.31982421875,1.0,0.6154433488845825,1.0,1.0,0.0,1.0,-3.1758086681365967,3.1758005619049072,8.10774781712098e-06,2.452441692352295,0.2830832302570343,0.2830832302570343,0.0,191.31504821777344,201.0,10067.0751953125,-0.0,2867.910400390625,1.0,283.1499938964844,287.7953796386719,290.29205322265625,291.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17993.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437352567911148,1.0,0.0,0.0,0.5177145004272461,0.5177198648452759,1.7884389080791152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.447998046875,0.0,33.7681770324707,1895.4371337890625,0.0,347.2955322265625,0.2996513247489929,1.0,0.0,3.0,1.0,0.0
11975880,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.7304214835166931,0.2746104598045349,0.2509463131427765,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.936767578125,0.5846714377403259,0.5553364753723145,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.8663710355758667,0.469385951757431,0.3296903073787689,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.7979207038879395,0.3614222705364227,0.3458502292633056,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.713362991809845,0.2543568313121795,1.162952899932861,288.3195495605469,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3299865722656,288.31982421875,1.0,0.6154433488845825,1.0,1.0,0.0,1.0,-3.1758086681365967,3.1758005619049072,8.10774781712098e-06,2.452441692352295,0.2830832302570343,0.2830832302570343,0.0,191.31504821777344,201.0,10067.0751953125,-0.0,2867.910400390625,1.0,283.1499938964844,287.7953796386719,290.29205322265625,291.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17993.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437352567911148,1.0,0.0,0.0,0.5177145004272461,0.5177198648452759,1.7884389080791152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.447998046875,0.0,33.7681770324707,1895.4371337890625,0.0,347.2955322265625,0.2996513247489929,1.0,0.0,3.0,1.0,0.0
11975940,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7287017703056335,0.2752412557601928,0.2516132891178131,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.933738112449646,0.5856979489326477,0.5564090013504028,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.8663856983184814,0.4742326140403747,0.3331218957901001,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.7960143685340881,0.3625361323356628,0.3470051884651184,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7116321325302124,0.2550345361232757,1.166487455368042,288.3248291015625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3298645019531,288.3250732421875,1.0,0.6186590790748596,1.0,1.0,0.0,1.0,-3.1876649856567383,3.187656879425049,8.168180102074984e-06,2.461509704589844,0.2834790647029876,0.2834790647029876,0.0,194.404525756836,204.0,10088.0244140625,-0.0,2909.24365234375,1.0,283.1499938964844,287.798583984375,290.2852478027344,291.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,17992.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381807446479797,1.0,0.0,0.0,0.5184716582298279,0.5184770822525024,1.7936741869561956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.8046875,0.0,33.82567596435547,1895.4371337890625,0.0,349.0440673828125,0.2997163236141205,1.0,0.0,3.0,1.0,0.0
11976000,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7287017703056335,0.2752412557601928,0.2516132891178131,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.933738112449646,0.5856979489326477,0.5564090013504028,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.8663856983184814,0.4742326140403747,0.3331218957901001,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.7960143685340881,0.3625361323356628,0.3470051884651184,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7116321325302124,0.2550345361232757,1.166487455368042,288.3248291015625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3298645019531,288.3250732421875,1.0,0.6186590790748596,1.0,1.0,0.0,1.0,-3.1876649856567383,3.187656879425049,8.168180102074984e-06,2.461509704589844,0.2834790647029876,0.2834790647029876,0.0,194.404525756836,204.0,10088.0244140625,-0.0,2909.24365234375,1.0,283.1499938964844,287.798583984375,290.2852478027344,291.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,17992.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381807446479797,1.0,0.0,0.0,0.5184716582298279,0.5184770822525024,1.7936741869561956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.8046875,0.0,33.82567596435547,1895.4371337890625,0.0,349.0440673828125,0.2997163236141205,1.0,0.0,3.0,1.0,0.0
11976060,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7270035147666931,0.2758433818817138,0.2522546052932739,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.9307432174682616,0.5866744518280029,0.5574348568916321,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294677734375,0.8664301633834839,0.479086697101593,0.33655846118927,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7941414713859558,0.3636219799518585,0.3481338322162628,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7098982930183411,0.2556907832622528,1.169926404953003,288.3294677734375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3296813964844,288.3296813964844,1.0,0.6218330264091492,1.0,1.0,0.0,1.0,-3.199294090270996,3.1992857456207275,8.227656508097425e-06,2.470397472381592,0.2839328050613403,0.2839328050613403,0.0,197.48953247070312,207.0,10110.1689453125,-0.0,2950.356689453125,1.0,283.1499938964844,287.80126953125,290.2783203125,291.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,17990.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390555620193481,1.0,0.0,0.0,0.5193490982055664,0.519354522228241,1.799750393161048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.50732421875,0.0,33.892818450927734,1895.4371337890625,0.0,350.8998107910156,0.2997933626174927,1.0,0.0,3.0,1.0,0.0
11976120,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7270035147666931,0.2758433818817138,0.2522546052932739,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.9307432174682616,0.5866744518280029,0.5574348568916321,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294677734375,0.8664301633834839,0.479086697101593,0.33655846118927,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7941414713859558,0.3636219799518585,0.3481338322162628,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7098982930183411,0.2556907832622528,1.169926404953003,288.3294677734375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3296813964844,288.3296813964844,1.0,0.6218330264091492,1.0,1.0,0.0,1.0,-3.199294090270996,3.1992857456207275,8.227656508097425e-06,2.470397472381592,0.2839328050613403,0.2839328050613403,0.0,197.48953247070312,207.0,10110.1689453125,-0.0,2950.356689453125,1.0,283.1499938964844,287.80126953125,290.2783203125,291.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,17990.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390555620193481,1.0,0.0,0.0,0.5193490982055664,0.519354522228241,1.799750393161048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.50732421875,0.0,33.892818450927734,1895.4371337890625,0.0,350.8998107910156,0.2997933626174927,1.0,0.0,3.0,1.0,0.0
11976180,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7253230214118958,0.2764182090759277,0.2528715431690216,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.9277856349945068,0.5876021981239319,0.5584153532981873,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.8665010333061218,0.48394775390625,0.3399997055530548,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7922998666763306,0.3646807372570038,0.3492371141910553,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7081564664840698,0.2563264966011047,1.1732741594314575,288.3335266113281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3294677734375,288.333740234375,1.0,0.6249674558639526,1.0,1.0,0.0,1.0,-3.2107045650482178,3.210696220397949,8.286216143460479e-06,2.479114294052124,0.2844359278678894,0.2844359278678894,0.0,200.57179260253903,210.0,10133.3232421875,-0.0,2991.26513671875,1.0,283.1499938964844,287.80340576171875,290.2712097167969,291.0254211425781,293.1499938964844,293.1499938964844,283.1499938964844,17989.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399783611297607,1.0,0.0,0.0,0.5203298926353455,0.52033531665802,1.8065545503986872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.4931640625,0.0,33.96828079223633,1895.4371337890625,0.0,352.8671569824219,0.2998808920383453,1.0,0.0,3.0,1.0,0.0
11976240,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7253230214118958,0.2764182090759277,0.2528715431690216,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.9277856349945068,0.5876021981239319,0.5584153532981873,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.8665010333061218,0.48394775390625,0.3399997055530548,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7922998666763306,0.3646807372570038,0.3492371141910553,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7081564664840698,0.2563264966011047,1.1732741594314575,288.3335266113281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3294677734375,288.333740234375,1.0,0.6249674558639526,1.0,1.0,0.0,1.0,-3.2107045650482178,3.210696220397949,8.286216143460479e-06,2.479114294052124,0.2844359278678894,0.2844359278678894,0.0,200.57179260253903,210.0,10133.3232421875,-0.0,2991.26513671875,1.0,283.1499938964844,287.80340576171875,290.2712097167969,291.0254211425781,293.1499938964844,293.1499938964844,283.1499938964844,17989.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399783611297607,1.0,0.0,0.0,0.5203298926353455,0.52033531665802,1.8065545503986872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.4931640625,0.0,33.96828079223633,1895.4371337890625,0.0,352.8671569824219,0.2998808920383453,1.0,0.0,3.0,1.0,0.0
11976300,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7244880795478821,0.276695042848587,0.2531704902648926,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9263213872909546,0.5880467295646667,0.5588875412940979,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8665459752082825,0.4863809049129486,0.3417221009731293,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7913899421691895,0.3651994168758392,0.3497787714004516,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7072867155075073,0.2566363215446472,1.1749122142791748,288.3353576660156,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.329345703125,288.3355407714844,1.0,0.6265193819999695,1.0,1.0,0.0,1.0,-3.2163238525390625,3.216315746307373,8.31512898002984e-06,2.4834063053131104,0.2847049832344055,0.2847049832344055,0.0,202.1117248535156,210.0,10145.2529296875,-0.0,3011.6298828125,1.0,283.1499938964844,287.8042907714844,290.267578125,291.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404579401016235,1.0,0.0,0.0,0.5208570957183838,0.5208625197410583,1.8102172205658465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.0810546875,0.0,34.00898361206055,1895.4371337890625,0.0,353.89361572265625,0.2999283969402313,1.0,0.0,3.0,1.0,0.0
11976360,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.7236564755439758,0.2769656777381897,0.2534639835357666,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.9248680472373962,0.5884798765182495,0.5593491196632385,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.866596519947052,0.4888154864311218,0.3434455096721649,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7904874086380005,0.3657118678092956,0.3503145575523376,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.7064223885536194,0.2569414675235748,1.1765295267105105,288.3370666503906,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3292236328125,288.3372497558594,1.0,0.6280623078346252,1.0,1.0,0.0,1.0,-3.221893072128296,3.221884727478028,8.343832632817794e-06,2.4876596927642822,0.284983366727829,0.284983366727829,0.0,203.6514892578125,213.0,10157.3701171875,-0.0,3031.951416015625,1.0,283.1499938964844,287.8050842285156,290.2638854980469,291.0199279785156,293.1499938964844,293.1499938964844,283.1499938964844,17988.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409483671188354,1.0,0.0,0.0,0.5214042663574219,0.5214096903800964,1.814022354551525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.71826171875,0.0,34.05130386352539,1895.4371337890625,0.0,354.94610595703125,0.2999779284000397,1.0,0.0,3.0,1.0,0.0
11976420,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7220012545585632,0.2774873375892639,0.2540334165096283,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.9219954609870912,0.5893092155456543,0.5602378249168396,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.866714358329773,0.4936892092227936,0.3468953669071197,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7887033820152283,0.3667166233062744,0.351367324590683,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7047091126441956,0.2575367391109466,1.1796975135803225,288.34014892578125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32891845703125,288.3403015136719,1.0,0.6311196684837341,1.0,1.0,0.0,1.0,-3.232869863510132,3.232861518859864,8.400553269893862e-06,2.4960436820983887,0.2855678200721741,0.2855678200721741,0.0,206.7294769287109,216.0,10182.1484375,-0.0,3072.4306640625,1.0,283.1499938964844,287.806396484375,290.2562561035156,291.0141906738281,293.1499938964844,293.1499938964844,283.1499938964844,17987.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419607520103454,1.0,0.0,0.0,0.5225576758384705,0.5225630402565002,1.8220568165361328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.1279296875,0.0,34.140750885009766,1895.4371337890625,0.0,357.1279296875,0.3000830709934234,1.0,0.0,3.0,1.0,0.0
11976480,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7220012545585632,0.2774873375892639,0.2540334165096283,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.9219954609870912,0.5893092155456543,0.5602378249168396,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.866714358329773,0.4936892092227936,0.3468953669071197,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7887033820152283,0.3667166233062744,0.351367324590683,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7047091126441956,0.2575367391109466,1.1796975135803225,288.34014892578125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32891845703125,288.3403015136719,1.0,0.6311196684837341,1.0,1.0,0.0,1.0,-3.232869863510132,3.232861518859864,8.400553269893862e-06,2.4960436820983887,0.2855678200721741,0.2855678200721741,0.0,206.7294769287109,216.0,10182.1484375,-0.0,3072.4306640625,1.0,283.1499938964844,287.806396484375,290.2562561035156,291.0141906738281,293.1499938964844,293.1499938964844,283.1499938964844,17987.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419607520103454,1.0,0.0,0.0,0.5225576758384705,0.5225630402565002,1.8220568165361328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.1279296875,0.0,34.140750885009766,1895.4371337890625,0.0,357.1279296875,0.3000830709934234,1.0,0.0,3.0,1.0,0.0
11976540,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7203540802001953,0.277983546257019,0.2545801103115082,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.9191724061965942,0.5900898575782776,0.5610809922218323,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.8668534159660339,0.4985687434673309,0.350349098443985,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7869466543197632,0.3676949739456177,0.3523953855037689,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7030160427093506,0.2581124603748321,1.1827785968780518,288.3428039550781,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3285827636719,288.3429260253906,1.0,0.6341397762298584,1.0,1.0,0.0,1.0,-3.243635416030884,3.243626832962036,8.456374416709878e-06,2.504268169403076,0.2861846685409546,0.2861846685409546,0.0,209.8056488037109,219.0,10207.5546875,-0.0,3112.692626953125,1.0,283.1499938964844,287.80731201171875,290.248291015625,291.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17986.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430108964443207,1.0,0.0,0.0,0.5237811207771301,0.5237865447998047,1.8305987836697568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.683837890625,0.0,34.23592758178711,1895.4371337890625,0.0,359.40435791015625,0.3001954555511474,1.0,0.0,3.0,1.0,0.0
11976600,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7203540802001953,0.277983546257019,0.2545801103115082,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.9191724061965942,0.5900898575782776,0.5610809922218323,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.8668534159660339,0.4985687434673309,0.350349098443985,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7869466543197632,0.3676949739456177,0.3523953855037689,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7030160427093506,0.2581124603748321,1.1827785968780518,288.3428039550781,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3285827636719,288.3429260253906,1.0,0.6341397762298584,1.0,1.0,0.0,1.0,-3.243635416030884,3.243626832962036,8.456374416709878e-06,2.504268169403076,0.2861846685409546,0.2861846685409546,0.0,209.8056488037109,219.0,10207.5546875,-0.0,3112.692626953125,1.0,283.1499938964844,287.80731201171875,290.248291015625,291.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17986.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430108964443207,1.0,0.0,0.0,0.5237811207771301,0.5237865447998047,1.8305987836697568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.683837890625,0.0,34.23592758178711,1895.4371337890625,0.0,359.40435791015625,0.3001954555511474,1.0,0.0,3.0,1.0,0.0
11976660,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7187121510505676,0.2784553170204162,0.2551049590110779,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.9164043664932252,0.5908225178718567,0.5618794560432434,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.8670123219490051,0.5034535527229309,0.3538064062595367,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7852166295051575,0.3686476051807403,0.3533993065357208,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7013428211212158,0.2586692869663238,1.185775637626648,288.3450622558594,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3282165527344,288.3451843261719,1.0,0.6371236443519592,1.0,1.0,0.0,1.0,-3.254195213317871,3.2541866302490234,8.51131699164398e-06,2.5123393535614014,0.2868289649486542,0.2868289649486542,0.0,212.8801727294922,222.0,10233.4765625,-0.0,3152.73974609375,1.0,283.1499938964844,287.8078918457031,290.2399597167969,291.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,17985.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440942704677582,1.0,0.0,0.0,0.5250648260116577,0.5250702500343323,1.839582708385024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.34716796875,0.0,34.3360710144043,1895.4371337890625,0.0,361.7669372558594,0.3003141582012176,1.0,0.0,3.0,1.0,0.0
11976720,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7187121510505676,0.2784553170204162,0.2551049590110779,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.9164043664932252,0.5908225178718567,0.5618794560432434,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.8670123219490051,0.5034535527229309,0.3538064062595367,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7852166295051575,0.3686476051807403,0.3533993065357208,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7013428211212158,0.2586692869663238,1.185775637626648,288.3450622558594,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3282165527344,288.3451843261719,1.0,0.6371236443519592,1.0,1.0,0.0,1.0,-3.254195213317871,3.2541866302490234,8.51131699164398e-06,2.5123393535614014,0.2868289649486542,0.2868289649486542,0.0,212.8801727294922,222.0,10233.4765625,-0.0,3152.73974609375,1.0,283.1499938964844,287.8078918457031,290.2399597167969,291.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,17985.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440942704677582,1.0,0.0,0.0,0.5250648260116577,0.5250702500343323,1.839582708385024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.34716796875,0.0,34.3360710144043,1895.4371337890625,0.0,361.7669372558594,0.3003141582012176,1.0,0.0,3.0,1.0,0.0
