time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7170723676681519,0.2789031863212585,0.255608469247818,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.9136967658996582,0.5915073752403259,0.5626333355903625,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8671900033950806,0.5083432793617249,0.3572669923305511,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7835124731063843,0.3695747554302215,0.3543794155120849,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6996891498565674,0.259207546710968,1.1886900663375854,288.3470153808594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32781982421875,288.3471069335937,1.0,0.6400718688964844,1.0,1.0,0.0,1.0,-3.2645516395568848,3.264543056488037,8.565389180148486e-06,2.5202603340148926,0.2874965667724609,0.2874965667724609,0.0,215.9530334472656,225.0,10259.8212890625,-0.0,3192.56689453125,1.0,283.1499938964844,287.8081970214844,290.2312316894531,290.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,17985.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452070891857147,1.0,0.0,0.0,0.5264006853103638,0.5264061093330383,1.8489549447053832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.083740234375,0.0,34.44054412841797,1895.4371337890625,0.0,364.2089538574219,0.3004383444786072,1.0,0.0,3.0,1.0,0.0
11976840,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7170723676681519,0.2789031863212585,0.255608469247818,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.9136967658996582,0.5915073752403259,0.5626333355903625,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8671900033950806,0.5083432793617249,0.3572669923305511,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7835124731063843,0.3695747554302215,0.3543794155120849,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6996891498565674,0.259207546710968,1.1886900663375854,288.3470153808594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32781982421875,288.3471069335937,1.0,0.6400718688964844,1.0,1.0,0.0,1.0,-3.2645516395568848,3.264543056488037,8.565389180148486e-06,2.5202603340148926,0.2874965667724609,0.2874965667724609,0.0,215.9530334472656,225.0,10259.8212890625,-0.0,3192.56689453125,1.0,283.1499938964844,287.8081970214844,290.2312316894531,290.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,17985.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452070891857147,1.0,0.0,0.0,0.5264006853103638,0.5264061093330383,1.8489549447053832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.083740234375,0.0,34.44054412841797,1895.4371337890625,0.0,364.2089538574219,0.3004383444786072,1.0,0.0,3.0,1.0,0.0
11976900,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7162522077560425,0.2791182398796081,0.2558522820472717,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9123674035072328,0.5918317437171936,0.5629932880401611,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8672856092453003,0.5107898712158203,0.3589984178543091,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7826698422431946,0.3700287640094757,0.3548604846000671,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6988694071769714,0.2594697177410126,1.1901164054870603,288.34783935546875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3276062011719,288.34796142578125,1.0,0.6415326595306396,1.0,1.0,0.0,1.0,-3.269653558731079,3.2696449756622314,8.592094673076645e-06,2.524164915084839,0.2878380417823791,0.2878380417823791,0.0,217.48873901367188,225.0,10273.1259765625,-0.0,3212.393798828125,1.0,283.1499938964844,287.8082580566406,290.2266845703125,290.9916381835937,293.1499938964844,293.1499938964844,283.1499938964844,17984.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457735121250152,1.0,0.0,0.0,0.5270860195159912,0.5270914435386658,1.8537727797252053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.969970703125,0.0,34.494239807128906,1895.4371337890625,0.0,365.4578552246094,0.3005023300647735,1.0,0.0,3.0,1.0,0.0
11976960,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7154313325881958,0.2793276309967041,0.2560910582542419,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.9110554456710817,0.5921443700790405,0.5633423924446106,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.8673854470252991,0.513237476348877,0.3607305884361267,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7818334102630615,0.3704766035079956,0.3553357720375061,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6980544924736023,0.259727418422699,1.1915228366851809,288.3486328125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3274230957031,288.3487243652344,1.0,0.6429848074913025,1.0,1.0,0.0,1.0,-3.2747063636779785,3.274697780609131,8.618589163233992e-06,2.528033494949341,0.2881838679313659,0.2881838679313659,0.0,219.0240631103516,228.0,10286.50390625,-0.0,3232.166259765625,1.0,283.1499938964844,287.8082580566406,290.2220458984375,290.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463461339473724,1.0,0.0,0.0,0.5277814865112305,0.527786910533905,1.85866788626754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.863037109375,0.0,34.54879379272461,1895.4371337890625,0.0,366.7245788574219,0.3005674183368683,1.0,0.0,3.0,1.0,0.0
11977020,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7137866616249084,0.2797303795814514,0.2565542459487915,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9084876775741576,0.592736005783081,0.5640091300010681,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8675971627235413,0.5181355476379395,0.3641967475414276,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.780179500579834,0.3713546991348266,0.3562699258327484,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6964393258094788,0.2602301836013794,1.194279670715332,288.3499755859375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32696533203125,288.3500366210937,1.0,0.6458645462989807,1.0,1.0,0.0,1.0,-3.2846717834472656,3.284662961959839,8.670977877045516e-06,2.5356690883636475,0.2888865768909454,0.2888865768909454,0.0,222.0938720703125,231.0,10313.4326171875,-0.0,3271.559814453125,1.0,283.1499938964844,287.8080749511719,290.21240234375,290.98046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447510302066803,1.0,0.0,0.0,0.5291987657546997,0.5292041301727295,1.868663446202845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.65478515625,0.0,34.6601448059082,1895.4371337890625,0.0,369.312744140625,0.3007004559040069,1.0,0.0,3.0,1.0,0.0
11977080,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7137866616249084,0.2797303795814514,0.2565542459487915,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9084876775741576,0.592736005783081,0.5640091300010681,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8675971627235413,0.5181355476379395,0.3641967475414276,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.780179500579834,0.3713546991348266,0.3562699258327484,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6964393258094788,0.2602301836013794,1.194279670715332,288.3499755859375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32696533203125,288.3500366210937,1.0,0.6458645462989807,1.0,1.0,0.0,1.0,-3.2846717834472656,3.284662961959839,8.670977877045516e-06,2.5356690883636475,0.2888865768909454,0.2888865768909454,0.0,222.0938720703125,231.0,10313.4326171875,-0.0,3271.559814453125,1.0,283.1499938964844,287.8080749511719,290.21240234375,290.98046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447510302066803,1.0,0.0,0.0,0.5291987657546997,0.5292041301727295,1.868663446202845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.65478515625,0.0,34.6601448059082,1895.4371337890625,0.0,369.312744140625,0.3007004559040069,1.0,0.0,3.0,1.0,0.0
11977140,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7121347188949585,0.2801116406917572,0.2569982409477234,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.9059998989105223,0.5932818651199341,0.5646330118179321,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8678247332572937,0.523037314414978,0.3676652908325195,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7785499691963196,0.3722089827060699,0.3571816980838775,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6948431730270386,0.2607158720493316,1.196960210800171,288.35107421875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3265380859375,288.35113525390625,1.0,0.6487109661102295,1.0,1.0,0.0,1.0,-3.294447183609009,3.294438362121582,8.722543498151936e-06,2.543168067932129,0.2896021604537964,0.2896021604537964,0.0,225.1619873046875,234.0,10340.5478515625,-0.0,3310.73388671875,1.0,283.1499938964844,287.80767822265625,290.2022705078125,290.9724426269531,293.1499938964844,293.1499938964844,283.1499938964844,17983.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486981332302093,1.0,0.0,0.0,0.5306472182273865,0.530652642250061,1.8789069855529306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.432373046875,0.0,34.774200439453125,1895.4371337890625,0.0,371.9713745117188,0.3008370101451874,1.0,0.0,3.0,1.0,0.0
11977200,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7121347188949585,0.2801116406917572,0.2569982409477234,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.9059998989105223,0.5932818651199341,0.5646330118179321,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8678247332572937,0.523037314414978,0.3676652908325195,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7785499691963196,0.3722089827060699,0.3571816980838775,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6948431730270386,0.2607158720493316,1.196960210800171,288.35107421875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3265380859375,288.35113525390625,1.0,0.6487109661102295,1.0,1.0,0.0,1.0,-3.294447183609009,3.294438362121582,8.722543498151936e-06,2.543168067932129,0.2896021604537964,0.2896021604537964,0.0,225.1619873046875,234.0,10340.5478515625,-0.0,3310.73388671875,1.0,283.1499938964844,287.80767822265625,290.2022705078125,290.9724426269531,293.1499938964844,293.1499938964844,283.1499938964844,17983.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486981332302093,1.0,0.0,0.0,0.5306472182273865,0.530652642250061,1.8789069855529306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.432373046875,0.0,34.774200439453125,1895.4371337890625,0.0,371.9713745117188,0.3008370101451874,1.0,0.0,3.0,1.0,0.0
11977260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7104729413986206,0.2804721891880035,0.2574236094951629,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.9036000967025756,0.5937824845314026,0.5652145147323608,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.8680679798126221,0.527942419052124,0.3711360096931457,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.776945173740387,0.3730399012565613,0.358071506023407,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6932665109634399,0.2611848711967468,1.1995664834976196,288.3519287109375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3260803222656,288.3519897460937,1.0,0.6515247821807861,1.0,1.0,0.0,1.0,-3.3040359020233154,3.304027318954468,8.773340596235357e-06,2.5505495071411133,0.2903278172016144,0.2903278172016144,0.0,228.2283630371093,237.0,10367.78125,-0.0,3349.687255859375,1.0,283.1499938964844,287.8070983886719,290.191162109375,290.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450050801038742,1.0,0.0,0.0,0.532121479511261,0.5321269035339355,1.8893615560955368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.12744140625,0.0,34.890525817871094,1895.4371337890625,0.0,375.021240234375,0.3009765446186065,1.0,0.0,3.0,1.0,0.0
11977320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7104729413986206,0.2804721891880035,0.2574236094951629,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.9036000967025756,0.5937824845314026,0.5652145147323608,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.8680679798126221,0.527942419052124,0.3711360096931457,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.776945173740387,0.3730399012565613,0.358071506023407,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6932665109634399,0.2611848711967468,1.1995664834976196,288.3519287109375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3260803222656,288.3519897460937,1.0,0.6515247821807861,1.0,1.0,0.0,1.0,-3.3040359020233154,3.304027318954468,8.773340596235357e-06,2.5505495071411133,0.2903278172016144,0.2903278172016144,0.0,228.2283630371093,237.0,10367.78125,-0.0,3349.687255859375,1.0,283.1499938964844,287.8070983886719,290.191162109375,290.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450050801038742,1.0,0.0,0.0,0.532121479511261,0.5321269035339355,1.8893615560955368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.12744140625,0.0,34.890525817871094,1895.4371337890625,0.0,375.021240234375,0.3009765446186065,1.0,0.0,3.0,1.0,0.0
11977380,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7087997198104858,0.2808140218257904,0.2578321099281311,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.9012815356254578,0.5942407250404358,0.5657562613487244,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8683270812034607,0.5328508019447327,0.3746086061000824,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7753660082817078,0.3738491237163543,0.3589408695697784,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6917107105255127,0.2616385519504547,1.2021039724349976,288.35260009765625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3256225585937,288.3526611328125,1.0,0.6543080806732178,1.0,1.0,0.0,1.0,-3.3134520053863525,3.313443183898926,8.823479220154695e-06,2.557842254638672,0.2910606265068054,0.2910606265068054,0.0,231.2934417724609,240.0,10395.0732421875,-0.0,3388.444580078125,1.0,283.1499938964844,287.8063659667969,290.1778564453125,290.9529113769531,293.1499938964844,293.1499938964844,283.1499938964844,17982.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45170858502388,1.0,0.0,0.0,0.5336154699325562,0.5336208939552307,1.8999857687163058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.578857421875,0.0,35.00864028930664,1895.4371337890625,0.0,378.7917785644531,0.3011184334754944,1.0,0.0,3.0,1.0,0.0
11977440,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7087997198104858,0.2808140218257904,0.2578321099281311,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.9012815356254578,0.5942407250404358,0.5657562613487244,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8683270812034607,0.5328508019447327,0.3746086061000824,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7753660082817078,0.3738491237163543,0.3589408695697784,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6917107105255127,0.2616385519504547,1.2021039724349976,288.35260009765625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3256225585937,288.3526611328125,1.0,0.6543080806732178,1.0,1.0,0.0,1.0,-3.3134520053863525,3.313443183898926,8.823479220154695e-06,2.557842254638672,0.2910606265068054,0.2910606265068054,0.0,231.2934417724609,240.0,10395.0732421875,-0.0,3388.444580078125,1.0,283.1499938964844,287.8063659667969,290.1778564453125,290.9529113769531,293.1499938964844,293.1499938964844,283.1499938964844,17982.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45170858502388,1.0,0.0,0.0,0.5336154699325562,0.5336208939552307,1.8999857687163058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.578857421875,0.0,35.00864028930664,1895.4371337890625,0.0,378.7917785644531,0.3011184334754944,1.0,0.0,3.0,1.0,0.0
11977500,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7079582810401917,0.2809778451919555,0.2580299079418182,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.9001333713531494,0.5944531559944153,0.5660115480422974,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8684625625610352,0.5353065133094788,0.3763457834720611,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7745856642723083,0.3742452263832092,0.3593675494194031,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6909403204917908,0.2618594169616699,1.2033461332321167,288.3528747558594,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32537841796875,288.3529357910156,1.0,0.6556878685951233,1.0,1.0,0.0,1.0,-3.318093061447144,3.318084239959717,8.84828477865085e-06,2.561452627182007,0.291429191827774,0.291429191827774,0.0,232.8251800537109,240.0,10408.7265625,-0.0,3407.740234375,1.0,283.1499938964844,287.8059387207031,290.1700744628906,290.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,17982.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452621728181839,1.0,0.0,0.0,0.5343688726425171,0.5343742966651917,1.905354451992025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.174072265625,0.0,35.068294525146484,1895.4371337890625,0.0,380.8843078613281,0.3011901676654815,1.0,0.0,3.0,1.0,0.0
11977560,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7071195840835571,0.2811371088027954,0.258223682641983,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.898991048336029,0.5946547985076904,0.5662567019462585,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8686018586158752,0.5377630591392517,0.37808358669281,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7738113403320312,0.3746358454227447,0.3597890734672546,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6901748776435852,0.2620764672756195,1.2045711278915403,288.35308837890625,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3251342773437,288.3531494140625,1.0,0.6570601463317871,1.0,1.0,0.0,1.0,-3.322690963745117,3.3226821422576904,8.872922990121879e-06,2.565040349960327,0.2917988002300262,0.2917988002300262,0.0,234.3564910888672,243.0,10422.3759765625,-0.0,3426.983642578125,1.0,283.1499938964844,287.8055114746094,290.1615295410156,290.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17982.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535636007785797,1.0,0.0,0.0,0.5351256728172302,0.5351310968399048,1.9107552873265377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.67822265625,0.0,35.12827682495117,1895.4371337890625,0.0,383.0543823242188,0.3012623488903045,1.0,0.0,3.0,1.0,0.0
11977620,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7054539322853088,0.281442642211914,0.2585995197296142,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.896723747253418,0.5950261950492859,0.5667172074317932,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8688911199569702,0.542678952217102,0.3815608024597168,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7722805738449097,0.375400960445404,0.3606169819831848,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6886588931083679,0.2624995410442352,1.2069716453552246,288.3534240722656,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3246459960937,288.3534545898437,1.0,0.6597825288772583,1.0,1.0,0.0,1.0,-3.331761598587036,3.3317525386810303,8.921706466935575e-06,2.572148084640503,0.2925402224063873,0.2925402224063873,0.0,237.41802978515625,246.0,10449.6455078125,-0.0,3465.319580078125,1.0,283.1499938964844,287.80450439453125,290.1423034667969,290.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554673433303833,1.0,0.0,0.0,0.5366475582122803,0.5366529822349548,1.921638848045859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.423583984375,0.0,35.24906539916992,1895.4371337890625,0.0,387.4774169921875,0.3014078736305237,1.0,0.0,3.0,1.0,0.0
11977680,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7054539322853088,0.281442642211914,0.2585995197296142,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.896723747253418,0.5950261950492859,0.5667172074317932,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8688911199569702,0.542678952217102,0.3815608024597168,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7722805738449097,0.375400960445404,0.3606169819831848,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6886588931083679,0.2624995410442352,1.2069716453552246,288.3534240722656,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3246459960937,288.3534545898437,1.0,0.6597825288772583,1.0,1.0,0.0,1.0,-3.331761598587036,3.3317525386810303,8.921706466935575e-06,2.572148084640503,0.2925402224063873,0.2925402224063873,0.0,237.41802978515625,246.0,10449.6455078125,-0.0,3465.319580078125,1.0,283.1499938964844,287.80450439453125,290.1423034667969,290.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554673433303833,1.0,0.0,0.0,0.5366475582122803,0.5366529822349548,1.921638848045859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.423583984375,0.0,35.24906539916992,1895.4371337890625,0.0,387.4774169921875,0.3014078736305237,1.0,0.0,3.0,1.0,0.0
11977740,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7038040161132812,0.2817313075065613,0.2589601874351501,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8944791555404663,0.5953554511070251,0.5671382546424866,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8691942691802979,0.5475987195968628,0.3850404322147369,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7707729339599609,0.3761447370052337,0.3614248633384704,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6871623992919922,0.2629081010818481,1.2093074321746826,288.3536071777344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3241271972656,288.3536376953125,1.0,0.6624758839607239,1.0,1.0,0.0,1.0,-3.340667247772217,3.340658187866211,8.969834198069293e-06,2.579165458679199,0.2932831048965454,0.2932831048965454,0.0,240.4780120849609,249.0,10476.8408203125,-0.0,3503.452880859375,1.0,283.1499938964844,287.80340576171875,290.12060546875,290.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17982.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573226869106293,1.0,0.0,0.0,0.5381775498390198,0.5381829738616943,1.9326115818785183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.845947265625,0.0,35.3707275390625,1895.4371337890625,0.0,391.8359680175781,0.3015546202659607,1.0,0.0,3.0,1.0,0.0
11977800,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7038040161132812,0.2817313075065613,0.2589601874351501,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8944791555404663,0.5953554511070251,0.5671382546424866,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8691942691802979,0.5475987195968628,0.3850404322147369,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7707729339599609,0.3761447370052337,0.3614248633384704,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6871623992919922,0.2629081010818481,1.2093074321746826,288.3536071777344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3241271972656,288.3536376953125,1.0,0.6624758839607239,1.0,1.0,0.0,1.0,-3.340667247772217,3.340658187866211,8.969834198069293e-06,2.579165458679199,0.2932831048965454,0.2932831048965454,0.0,240.4780120849609,249.0,10476.8408203125,-0.0,3503.452880859375,1.0,283.1499938964844,287.80340576171875,290.12060546875,290.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17982.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573226869106293,1.0,0.0,0.0,0.5381775498390198,0.5381829738616943,1.9326115818785183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.845947265625,0.0,35.3707275390625,1895.4371337890625,0.0,391.8359680175781,0.3015546202659607,1.0,0.0,3.0,1.0,0.0
11977860,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7021694779396057,0.2820035219192505,0.2593061327934265,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.8922566175460815,0.5956428647041321,0.5675200819969177,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.869510293006897,0.5525220632553101,0.3885222971439361,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7692874073982239,0.3768672347068786,0.3622127771377563,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.6856849193572998,0.2633025050163269,1.2115799188613892,288.3536682128906,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3236389160156,288.35369873046875,1.0,0.665140688419342,1.0,1.0,0.0,1.0,-3.3494107723236084,3.3494019508361816,9.017306183523033e-06,2.5860910415649414,0.2940259873867035,0.2940259873867035,0.0,243.53648376464844,252.0,10503.9267578125,-0.0,3541.382568359375,1.0,283.1499938964844,287.8022155761719,290.0969543457031,290.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,17982.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459084153175354,1.0,0.0,0.0,0.5397123694419861,0.5397177934646606,1.9436507514569712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.992431640625,0.0,35.493003845214844,1895.4371337890625,0.0,396.0185241699219,0.3017022609710693,1.0,0.0,3.0,1.0,0.0
11977920,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7021694779396057,0.2820035219192505,0.2593061327934265,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.8922566175460815,0.5956428647041321,0.5675200819969177,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.869510293006897,0.5525220632553101,0.3885222971439361,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7692874073982239,0.3768672347068786,0.3622127771377563,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.6856849193572998,0.2633025050163269,1.2115799188613892,288.3536682128906,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3236389160156,288.35369873046875,1.0,0.665140688419342,1.0,1.0,0.0,1.0,-3.3494107723236084,3.3494019508361816,9.017306183523033e-06,2.5860910415649414,0.2940259873867035,0.2940259873867035,0.0,243.53648376464844,252.0,10503.9267578125,-0.0,3541.382568359375,1.0,283.1499938964844,287.8022155761719,290.0969543457031,290.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,17982.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459084153175354,1.0,0.0,0.0,0.5397123694419861,0.5397177934646606,1.9436507514569712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.992431640625,0.0,35.493003845214844,1895.4371337890625,0.0,396.0185241699219,0.3017022609710693,1.0,0.0,3.0,1.0,0.0
11977980,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7005502581596375,0.2822598218917846,0.2596378326416015,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.8900558948516846,0.5958894491195679,0.5678635239601135,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.8698383569717407,0.5574485659599304,0.3920061588287353,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7678232789039612,0.3775687217712402,0.3629810214042663,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6842260360717773,0.2636831104755401,1.2137908935546875,288.3536376953125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3231201171875,288.3536682128906,1.0,0.6677777171134949,1.0,1.0,0.0,1.0,-3.357996225357056,3.35798716545105,9.0641260612756e-06,2.592924118041992,0.2947674095630646,0.2947674095630646,0.0,246.59353637695312,255.0,10530.8720703125,-0.0,3579.11083984375,1.0,283.1499938964844,287.80096435546875,290.0718078613281,290.859375,293.1499938964844,293.1499938964844,283.1499938964844,17982.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607509672641754,1.0,0.0,0.0,0.54124915599823,0.5412545800209045,1.9547352181348288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.90576171875,0.0,35.615657806396484,1895.4371337890625,0.0,400.0169067382813,0.3018505275249481,1.0,0.0,3.0,1.0,0.0
11978040,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7005502581596375,0.2822598218917846,0.2596378326416015,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.8900558948516846,0.5958894491195679,0.5678635239601135,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.8698383569717407,0.5574485659599304,0.3920061588287353,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7678232789039612,0.3775687217712402,0.3629810214042663,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6842260360717773,0.2636831104755401,1.2137908935546875,288.3536376953125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3231201171875,288.3536682128906,1.0,0.6677777171134949,1.0,1.0,0.0,1.0,-3.357996225357056,3.35798716545105,9.0641260612756e-06,2.592924118041992,0.2947674095630646,0.2947674095630646,0.0,246.59353637695312,255.0,10530.8720703125,-0.0,3579.11083984375,1.0,283.1499938964844,287.80096435546875,290.0718078613281,290.859375,293.1499938964844,293.1499938964844,283.1499938964844,17982.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607509672641754,1.0,0.0,0.0,0.54124915599823,0.5412545800209045,1.9547352181348288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.90576171875,0.0,35.615657806396484,1895.4371337890625,0.0,400.0169067382813,0.3018505275249481,1.0,0.0,3.0,1.0,0.0
11978100,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6997461915016174,0.2823820114135742,0.2597983777523041,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.888963520526886,0.5959975719451904,0.5680209398269653,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8700066208839417,0.559912919998169,0.3937487602233886,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7670989036560059,0.3779115080833435,0.363357663154602,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6835034489631653,0.2638683021068573,1.214873433113098,288.35357666015625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3228454589844,288.35357666015625,1.0,0.6690858006477356,1.0,1.0,0.0,1.0,-3.362229585647583,3.362220525741577,9.087286343856247e-06,2.5963048934936523,0.2951371669769287,0.2951371669769287,0.0,248.1214599609375,255.0,10544.28125,-0.0,3597.896728515625,1.0,283.1499938964844,287.80029296875,290.05877685546875,290.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17982.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615522623062134,1.0,0.0,0.0,0.54201740026474,0.5420228242874146,1.9602882872504785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.783203125,0.0,35.677059173583984,1895.4371337890625,0.0,401.9532775878906,0.3019247949123382,1.0,0.0,3.0,1.0,0.0
11978160,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.6989458799362183,0.282500296831131,0.2599554657936096,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.887876570224762,0.5960960984230042,0.5681692957878113,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.8701775670051575,0.5623778104782104,0.3954917788505554,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7663795351982117,0.3782490491867065,0.3637294173240661,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.6827853322029114,0.264050155878067,1.215941309928894,288.3534851074219,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3226013183594,288.3534851074219,1.0,0.6703872084617615,1.0,1.0,0.0,1.0,-3.366424798965454,3.366415739059448,9.110286555369385e-06,2.5996623039245605,0.2955061495304107,0.2955061495304107,0.0,249.6490631103516,258.0,10557.64453125,-0.0,3616.633544921875,1.0,283.1499938964844,287.79962158203125,290.0455017089844,290.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17982.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623362123966217,1.0,0.0,0.0,0.5427851676940918,0.5427905917167664,1.9658456196225416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.613525390625,0.0,35.73847198486328,1895.4371337890625,0.0,403.8567199707031,0.3019991219043731,1.0,0.0,3.0,1.0,0.0
11978220,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6973563432693481,0.2827254831790924,0.2602594494819641,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8857196569442749,0.5962663888931274,0.5684403777122498,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8705268502235413,0.5673089623451233,0.3989785611629486,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.7649555802345276,0.3789086043834686,0.3644584119319916,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6813626885414124,0.2644042074680328,1.2180336713790894,288.3532409667969,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32208251953125,288.353271484375,1.0,0.6729702949523926,1.0,1.0,0.0,1.0,-3.374703884124756,3.374694585800171,9.155808584182523e-06,2.6063060760498047,0.2962411046028137,0.2962411046028137,0.0,252.703125,261.0,10584.224609375,-0.0,3653.9609375,1.0,283.1499938964844,287.7982177734375,290.0183410644531,290.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17982.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463858962059021,1.0,0.0,0.0,0.5443180203437805,0.5443234443664551,1.9769645476230835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.14111328125,0.0,35.86124801635742,1895.4371337890625,0.0,407.5796203613281,0.3021478056907654,1.0,0.0,3.0,1.0,0.0
11978280,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6973563432693481,0.2827254831790924,0.2602594494819641,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8857196569442749,0.5962663888931274,0.5684403777122498,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8705268502235413,0.5673089623451233,0.3989785611629486,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.7649555802345276,0.3789086043834686,0.3644584119319916,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6813626885414124,0.2644042074680328,1.2180336713790894,288.3532409667969,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32208251953125,288.353271484375,1.0,0.6729702949523926,1.0,1.0,0.0,1.0,-3.374703884124756,3.374694585800171,9.155808584182523e-06,2.6063060760498047,0.2962411046028137,0.2962411046028137,0.0,252.703125,261.0,10584.224609375,-0.0,3653.9609375,1.0,283.1499938964844,287.7982177734375,290.0183410644531,290.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17982.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463858962059021,1.0,0.0,0.0,0.5443180203437805,0.5443234443664551,1.9769645476230835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.14111328125,0.0,35.86124801635742,1895.4371337890625,0.0,407.5796203613281,0.3021478056907654,1.0,0.0,3.0,1.0,0.0
11978340,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6957810521125793,0.2829355895519256,0.2605500221252441,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8835837841033936,0.5963968634605408,0.5686760544776917,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8708849549293518,0.5722414255142212,0.4024661481380462,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7635504603385925,0.379547506570816,0.3651680648326874,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.679957389831543,0.2647455930709839,1.2200697660446167,288.3529357910156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3215637207031,288.3529357910156,1.0,0.6755274534225464,1.0,1.0,0.0,1.0,-3.3828341960906982,3.3828248977661133,9.200683052768e-06,2.6128532886505127,0.2969713807106018,0.2969713807106018,0.0,255.7561187744141,264.0,10610.587890625,-0.0,3691.091796875,1.0,283.1499938964844,287.7967834472656,289.99053955078125,290.7841796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653255641460418,1.0,0.0,0.0,0.5458456873893738,0.5458511114120483,1.9880772583746875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.5048828125,0.0,35.983821868896484,1895.4371337890625,0.0,411.1976318359375,0.302296370267868,1.0,0.0,3.0,1.0,0.0
11978400,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6957810521125793,0.2829355895519256,0.2605500221252441,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8835837841033936,0.5963968634605408,0.5686760544776917,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8708849549293518,0.5722414255142212,0.4024661481380462,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7635504603385925,0.379547506570816,0.3651680648326874,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.679957389831543,0.2647455930709839,1.2200697660446167,288.3529357910156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3215637207031,288.3529357910156,1.0,0.6755274534225464,1.0,1.0,0.0,1.0,-3.3828341960906982,3.3828248977661133,9.200683052768e-06,2.6128532886505127,0.2969713807106018,0.2969713807106018,0.0,255.7561187744141,264.0,10610.587890625,-0.0,3691.091796875,1.0,283.1499938964844,287.7967834472656,289.99053955078125,290.7841796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653255641460418,1.0,0.0,0.0,0.5458456873893738,0.5458511114120483,1.9880772583746875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.5048828125,0.0,35.983821868896484,1895.4371337890625,0.0,411.1976318359375,0.302296370267868,1.0,0.0,3.0,1.0,0.0
11978460,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6942188143730164,0.2831308841705322,0.2608275413513183,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.881463885307312,0.5964819192886353,0.5688704252243042,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8712497353553772,0.5771743655204773,0.4059540331363678,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7621623873710632,0.3801659941673279,0.3658587336540222,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6785683631896973,0.2650746405124664,1.2220516204833984,288.3525390625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3210144042969,288.3525695800781,1.0,0.6780588626861572,1.0,1.0,0.0,1.0,-3.3908114433288574,3.3908021450042725,9.244869033864234e-06,2.619295597076416,0.2976961135864258,0.2976961135864258,0.0,258.8092041015625,267.0,10636.7080078125,-0.0,3728.015380859375,1.0,283.1499938964844,287.7952880859375,289.9622497558594,290.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667338132858276,1.0,0.0,0.0,0.5473663210868835,0.5473717451095581,1.9991695410226384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.72216796875,0.0,36.10603713989258,1895.4371337890625,0.0,414.7019653320313,0.3024446368217468,1.0,0.0,3.0,1.0,0.0
11978520,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6942188143730164,0.2831308841705322,0.2608275413513183,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.881463885307312,0.5964819192886353,0.5688704252243042,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8712497353553772,0.5771743655204773,0.4059540331363678,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7621623873710632,0.3801659941673279,0.3658587336540222,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6785683631896973,0.2650746405124664,1.2220516204833984,288.3525390625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3210144042969,288.3525695800781,1.0,0.6780588626861572,1.0,1.0,0.0,1.0,-3.3908114433288574,3.3908021450042725,9.244869033864234e-06,2.619295597076416,0.2976961135864258,0.2976961135864258,0.0,258.8092041015625,267.0,10636.7080078125,-0.0,3728.015380859375,1.0,283.1499938964844,287.7952880859375,289.9622497558594,290.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667338132858276,1.0,0.0,0.0,0.5473663210868835,0.5473717451095581,1.9991695410226384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.72216796875,0.0,36.10603713989258,1895.4371337890625,0.0,414.7019653320313,0.3024446368217468,1.0,0.0,3.0,1.0,0.0
11978580,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6926687955856323,0.2833110690116882,0.2610917687416076,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8793580532073975,0.5965197682380676,0.5690209269523621,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8716200590133667,0.5821066498756409,0.4094414412975311,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7607904076576233,0.3807636499404907,0.3665300905704498,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6771948933601379,0.2653912901878357,1.2239789962768557,288.35211181640625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32049560546875,288.35211181640625,1.0,0.6805639266967773,1.0,1.0,0.0,1.0,-3.398630857467652,3.3986215591430664,9.28832196223084e-06,2.6256253719329834,0.2984143495559692,0.2984143495559692,0.0,261.8622131347656,270.0,10662.5546875,-0.0,3764.712158203125,1.0,283.1499938964844,287.7937927246094,289.93377685546875,290.7311096191406,293.1499938964844,293.1499938964844,283.1499938964844,17982.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680745601654053,1.0,0.0,0.0,0.5488777756690979,0.5488832592964172,2.0102255859910656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.810302734375,0.0,36.22772979736328,1895.4371337890625,0.0,418.0661010742188,0.3025923669338226,1.0,0.0,3.0,1.0,0.0
