time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6926687955856323,0.2833110690116882,0.2610917687416076,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8793580532073975,0.5965197682380676,0.5690209269523621,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8716200590133667,0.5821066498756409,0.4094414412975311,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7607904076576233,0.3807636499404907,0.3665300905704498,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6771948933601379,0.2653912901878357,1.2239789962768557,288.35211181640625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32049560546875,288.35211181640625,1.0,0.6805639266967773,1.0,1.0,0.0,1.0,-3.398630857467652,3.3986215591430664,9.28832196223084e-06,2.6256253719329834,0.2984143495559692,0.2984143495559692,0.0,261.8622131347656,270.0,10662.5546875,-0.0,3764.712158203125,1.0,283.1499938964844,287.7937927246094,289.93377685546875,290.7311096191406,293.1499938964844,293.1499938964844,283.1499938964844,17982.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680745601654053,1.0,0.0,0.0,0.5488777756690979,0.5488832592964172,2.0102255859910656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.810302734375,0.0,36.22772979736328,1895.4371337890625,0.0,418.0661010742188,0.3025923669338226,1.0,0.0,3.0,1.0,0.0
11978700,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6918983459472656,0.2833955287933349,0.2612189352512359,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8783103227615356,0.596521258354187,0.5690798759460449,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8718069791793823,0.5845722556114197,0.4111847579479217,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7601103186607361,0.3810547292232513,0.3668585419654846,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6765139102935791,0.2655450999736786,1.2249226570129397,288.35186767578125,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3202209472656,288.35186767578125,1.0,0.6818066835403442,1.0,1.0,0.0,1.0,-3.4024817943573,3.402472496032715,9.309771485277452e-06,2.62874722480774,0.2987708449363708,0.2987708449363708,0.0,263.388671875,270.0,10675.37109375,-0.0,3782.974365234375,1.0,283.1499938964844,287.7929992675781,289.9195556640625,290.7177124023437,293.1499938964844,293.1499938964844,283.1499938964844,17982.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687172174453735,1.0,0.0,0.0,0.5496296286582947,0.5496350526809692,2.015736200178253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.3134765625,0.0,36.288333892822266,1895.4371337890625,0.0,419.6882629394531,0.3026660084724426,1.0,0.0,3.0,1.0,0.0
11978760,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6911308169364929,0.2834761440753937,0.2613427340984344,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8772660493850708,0.5965110063552856,0.5691279172897339,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8719949722290039,0.5870371460914612,0.4129276871681213,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.759433925151825,0.3813405930995941,0.3671821653842926,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6758366823196411,0.2656958997249603,1.2258532047271729,288.3515930175781,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3199462890625,288.35162353515625,1.0,0.6830429434776306,1.0,1.0,0.0,1.0,-3.406293630599976,3.4062840938568115,9.331032742920796e-06,2.6318395137786865,0.2991254031658172,0.2991254031658172,0.0,264.9150085449219,273.0,10688.111328125,-0.0,3801.177490234375,1.0,283.1499938964844,287.792236328125,289.9053649902344,290.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,17982.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693400859832763,1.0,0.0,0.0,0.5503785014152527,0.5503839254379272,2.021232958782093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.793701171875,0.0,36.348758697509766,1895.4371337890625,0.0,421.26666259765625,0.3027394115924835,1.0,0.0,3.0,1.0,0.0
11978820,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6896046996116638,0.2836265861988067,0.2615808546543121,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8751885890960693,0.596457839012146,0.569193422794342,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8723735809326172,0.5919647812843323,0.4164119362831116,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7580926418304443,0.3818974494934082,0.367815613746643,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6744938492774963,0.2659890055656433,1.2276769876480105,288.3510437011719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3194274902344,288.35107421875,1.0,0.6854968667030334,1.0,1.0,0.0,1.0,-3.4138054847717285,3.413796186447144,9.373018656333444e-06,2.637938976287842,0.2998288869857788,0.2998288869857788,0.0,267.9676818847656,276.0,10713.3720703125,-0.0,3837.4208984375,1.0,283.1499938964844,287.7906494140625,289.8772888183594,290.6778869628906,293.1499938964844,293.1499938964844,283.1499938964844,17982.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705250263214111,1.0,0.0,0.0,0.5518674254417419,0.5518728494644165,2.0321838434256282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.70166015625,0.0,36.469032287597656,1895.4371337890625,0.0,424.2857666015625,0.3028856515884399,1.0,0.0,3.0,1.0,0.0
11978880,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6896046996116638,0.2836265861988067,0.2615808546543121,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8751885890960693,0.596457839012146,0.569193422794342,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8723735809326172,0.5919647812843323,0.4164119362831116,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7580926418304443,0.3818974494934082,0.367815613746643,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6744938492774963,0.2659890055656433,1.2276769876480105,288.3510437011719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3194274902344,288.35107421875,1.0,0.6854968667030334,1.0,1.0,0.0,1.0,-3.4138054847717285,3.413796186447144,9.373018656333444e-06,2.637938976287842,0.2998288869857788,0.2998288869857788,0.0,267.9676818847656,276.0,10713.3720703125,-0.0,3837.4208984375,1.0,283.1499938964844,287.7906494140625,289.8772888183594,290.6778869628906,293.1499938964844,293.1499938964844,283.1499938964844,17982.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705250263214111,1.0,0.0,0.0,0.5518674254417419,0.5518728494644165,2.0321838434256282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.70166015625,0.0,36.469032287597656,1895.4371337890625,0.0,424.2857666015625,0.3028856515884399,1.0,0.0,3.0,1.0,0.0
11978940,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.6880900859832764,0.283761978149414,0.261805772781372,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8731251955032349,0.59635990858078,0.5692172050476074,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8727549314498901,0.5968881845474243,0.4198933839797973,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7567658424377441,0.3824337720870971,0.3684300482273102,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.673166036605835,0.2662706971168518,1.2294504642486572,288.3504638671875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3188781738281,288.3504638671875,1.0,0.687925398349762,1.0,1.0,0.0,1.0,-3.4211649894714355,3.4211554527282715,9.414252417627722e-06,2.64391827583313,0.3005241453647613,0.3005241453647613,0.0,271.0198974609375,279.0,10738.31640625,-0.0,3873.428466796875,1.0,283.1499938964844,287.7890625,289.8497619628906,290.6518859863281,293.1499938964844,293.1499938964844,283.1499938964844,17982.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471621423959732,1.0,0.0,0.0,0.5533430576324463,0.5533484816551208,2.0430661606951617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.5595703125,0.0,36.58843231201172,1895.4371337890625,0.0,427.0987548828125,0.3030309081077575,1.0,0.0,3.0,1.0,0.0
11979000,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.6880900859832764,0.283761978149414,0.261805772781372,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8731251955032349,0.59635990858078,0.5692172050476074,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8727549314498901,0.5968881845474243,0.4198933839797973,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7567658424377441,0.3824337720870971,0.3684300482273102,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.673166036605835,0.2662706971168518,1.2294504642486572,288.3504638671875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3188781738281,288.3504638671875,1.0,0.687925398349762,1.0,1.0,0.0,1.0,-3.4211649894714355,3.4211554527282715,9.414252417627722e-06,2.64391827583313,0.3005241453647613,0.3005241453647613,0.0,271.0198974609375,279.0,10738.31640625,-0.0,3873.428466796875,1.0,283.1499938964844,287.7890625,289.8497619628906,290.6518859863281,293.1499938964844,293.1499938964844,283.1499938964844,17982.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471621423959732,1.0,0.0,0.0,0.5533430576324463,0.5533484816551208,2.0430661606951617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.5595703125,0.0,36.58843231201172,1895.4371337890625,0.0,427.0987548828125,0.3030309081077575,1.0,0.0,3.0,1.0,0.0
11979060,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6865862607955933,0.2838820815086365,0.2620172798633575,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8710756301879883,0.5962177515029907,0.5691996812820435,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.873137891292572,0.6018057465553284,0.423370897769928,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7554526329040527,0.3829493522644043,0.3690252900123596,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6718528866767883,0.2665410935878753,1.2311745882034302,288.3498229980469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3183288574219,288.3498229980469,1.0,0.6903286576271057,1.0,1.0,0.0,1.0,-3.4283711910247803,3.428361654281616,9.454718565393703e-06,2.6497738361358643,0.3012106120586395,0.3012106120586395,0.0,274.0716552734375,282.0,10762.9306640625,-0.0,3909.193115234375,1.0,283.1499938964844,287.7874755859375,289.8231201171875,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726247787475586,1.0,0.0,0.0,0.5548041462898254,0.5548095703125,2.0538694300853425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.39599609375,0.0,36.706844329833984,1895.4371337890625,0.0,429.6896057128906,0.3031750619411468,1.0,0.0,3.0,1.0,0.0
11979120,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6865862607955933,0.2838820815086365,0.2620172798633575,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8710756301879883,0.5962177515029907,0.5691996812820435,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.873137891292572,0.6018057465553284,0.423370897769928,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7554526329040527,0.3829493522644043,0.3690252900123596,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6718528866767883,0.2665410935878753,1.2311745882034302,288.3498229980469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3183288574219,288.3498229980469,1.0,0.6903286576271057,1.0,1.0,0.0,1.0,-3.4283711910247803,3.428361654281616,9.454718565393703e-06,2.6497738361358643,0.3012106120586395,0.3012106120586395,0.0,274.0716552734375,282.0,10762.9306640625,-0.0,3909.193115234375,1.0,283.1499938964844,287.7874755859375,289.8231201171875,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726247787475586,1.0,0.0,0.0,0.5548041462898254,0.5548095703125,2.0538694300853425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.39599609375,0.0,36.706844329833984,1895.4371337890625,0.0,429.6896057128906,0.3031750619411468,1.0,0.0,3.0,1.0,0.0
11979180,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6850929260253906,0.283986896276474,0.2622154057025909,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8690400123596191,0.5960323810577393,0.5691418051719666,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8735215067863464,0.6067161560058594,0.4268435537815094,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7541524767875671,0.3834443092346191,0.3696013689041137,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6705541610717773,0.2668005228042602,1.2328505516052246,288.3491516113281,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3177795410156,288.3491516113281,1.0,0.6927070021629333,1.0,1.0,0.0,1.0,-3.4354259967803955,3.4354164600372314,9.494413461652584e-06,2.6555044651031494,0.3018879294395447,0.3018879294395447,0.0,277.1229553222656,285.0,10787.2041015625,-0.0,3944.71337890625,1.0,283.1499938964844,287.7858581542969,289.7976379394531,290.6024780273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735309183597564,1.0,0.0,0.0,0.5562496781349182,0.5562551021575928,2.06458601326176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.23974609375,0.0,36.82418441772461,1895.4371337890625,0.0,432.04302978515625,0.3033180236816406,1.0,0.0,3.0,1.0,0.0
11979240,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6850929260253906,0.283986896276474,0.2622154057025909,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8690400123596191,0.5960323810577393,0.5691418051719666,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8735215067863464,0.6067161560058594,0.4268435537815094,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7541524767875671,0.3834443092346191,0.3696013689041137,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6705541610717773,0.2668005228042602,1.2328505516052246,288.3491516113281,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3177795410156,288.3491516113281,1.0,0.6927070021629333,1.0,1.0,0.0,1.0,-3.4354259967803955,3.4354164600372314,9.494413461652584e-06,2.6555044651031494,0.3018879294395447,0.3018879294395447,0.0,277.1229553222656,285.0,10787.2041015625,-0.0,3944.71337890625,1.0,283.1499938964844,287.7858581542969,289.7976379394531,290.6024780273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735309183597564,1.0,0.0,0.0,0.5562496781349182,0.5562551021575928,2.06458601326176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.23974609375,0.0,36.82418441772461,1895.4371337890625,0.0,432.04302978515625,0.3033180236816406,1.0,0.0,3.0,1.0,0.0
11979300,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6843500137329102,0.2840334177017212,0.2623092830181122,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680272102355957,0.5959233045578003,0.5690975189208984,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737132549285889,0.6091683506965637,0.4285777509212494,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7535069584846497,0.3836838603019714,0.3698820173740387,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6699100732803345,0.2669260799884796,1.2336702346801758,288.34881591796875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3175048828125,288.34881591796875,1.0,0.6938866972923279,1.0,1.0,0.0,1.0,-3.438895463943481,3.4388859272003174,9.51396123127779e-06,2.658320903778076,0.3022229671478271,0.3022229671478271,0.0,278.6483154296875,285.0,10799.2060546875,-0.0,3962.3759765625,1.0,283.1499938964844,287.7850341796875,289.785400390625,290.59088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739467799663543,1.0,0.0,0.0,0.5569660663604736,0.556971549987793,2.0699076230812352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.673828125,0.0,36.88241195678711,1895.4371337890625,0.0,433.1274719238281,0.3033889830112457,1.0,0.0,3.0,1.0,0.0
11979360,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.683609664440155,0.2840762138366699,0.2623999118804931,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8670181632041931,0.5958040952682495,0.5690438151359558,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8739049434661865,0.6116182804107666,0.4303105175495147,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.75286465883255,0.383918434381485,0.3701580762863159,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6692696213722229,0.2670490741729736,1.2344788312911987,288.34844970703125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31719970703125,288.34844970703125,1.0,0.6950604319572449,1.0,1.0,0.0,1.0,-3.442328929901123,3.442319393157959,9.533320735499728e-06,2.661106586456299,0.302555650472641,0.302555650472641,0.0,280.1736145019531,288.0,10811.123046875,-0.0,3979.980224609375,1.0,283.1499938964844,287.7842102050781,289.7735290527344,290.5796203613281,293.1499938964844,293.1499938964844,283.1499938964844,17983.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743365049362182,1.0,0.0,0.0,0.5576784610748291,0.5576839447021484,2.0752061402617983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.1201171875,0.0,36.94035339355469,1895.4371337890625,0.0,434.1463012695313,0.3034596145153045,1.0,0.0,3.0,1.0,0.0
11979420,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.682136595249176,0.2841503918170929,0.2625711560249328,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.8650106191635132,0.5955350399017334,0.5689077377319336,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.8742875456809998,0.6165111064910889,0.4337711036205292,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.7515891194343567,0.384372353553772,0.370696097612381,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6679993271827698,0.2672873437404632,1.2360620498657229,288.34771728515625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.316650390625,288.34771728515625,1.0,0.6973898410797119,1.0,1.0,0.0,1.0,-3.4490857124328613,3.4490761756896973,9.571461305313278e-06,2.6665823459625244,0.3032137155532837,0.3032137155532837,0.0,283.223876953125,291.0,10834.69140625,-0.0,4015.003662109375,1.0,283.1499938964844,287.7825927734375,289.7510986328125,290.5583190917969,293.1499938964844,293.1499938964844,283.1499938964844,17983.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750353693962097,1.0,0.0,0.0,0.5590903162956238,0.5590957403182983,2.0857267912788305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.067138671875,0.0,37.055320739746094,1895.4371337890625,0.0,435.9793395996094,0.3035998344421386,1.0,0.0,3.0,1.0,0.0
11979480,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.682136595249176,0.2841503918170929,0.2625711560249328,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.8650106191635132,0.5955350399017334,0.5689077377319336,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.8742875456809998,0.6165111064910889,0.4337711036205292,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.7515891194343567,0.384372353553772,0.370696097612381,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6679993271827698,0.2672873437404632,1.2360620498657229,288.34771728515625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.316650390625,288.34771728515625,1.0,0.6973898410797119,1.0,1.0,0.0,1.0,-3.4490857124328613,3.4490761756896973,9.571461305313278e-06,2.6665823459625244,0.3032137155532837,0.3032137155532837,0.0,283.223876953125,291.0,10834.69140625,-0.0,4015.003662109375,1.0,283.1499938964844,287.7825927734375,289.7510986328125,290.5583190917969,293.1499938964844,293.1499938964844,283.1499938964844,17983.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750353693962097,1.0,0.0,0.0,0.5590903162956238,0.5590957403182983,2.0857267912788305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.067138671875,0.0,37.055320739746094,1895.4371337890625,0.0,435.9793395996094,0.3035998344421386,1.0,0.0,3.0,1.0,0.0
11979540,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6806733012199402,0.2842092514038086,0.2627289295196533,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8630173802375793,0.5952255129814148,0.5687338709831238,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8746688365936279,0.6213936805725098,0.4372246563434601,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7503252029418945,0.3848059475421905,0.3712151944637298,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6667430400848389,0.2675153911113739,1.237600564956665,288.34698486328125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31610107421875,288.34698486328125,1.0,0.6996951699256897,1.0,1.0,0.0,1.0,-3.455695867538452,3.455686330795288,9.608820619178005e-06,2.6719298362731934,0.3038617372512817,0.3038617372512817,0.0,286.2733764648437,294.0,10857.896484375,-0.0,4049.77490234375,1.0,283.1499938964844,287.7809753417969,289.7305908203125,290.53887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756229519844055,1.0,0.0,0.0,0.5604841709136963,0.5604896545410156,2.0961396174357105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.113037109375,0.0,37.16899871826172,1895.4371337890625,0.0,437.5265808105469,0.3037385642528534,1.0,0.0,3.0,1.0,0.0
11979600,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6806733012199402,0.2842092514038086,0.2627289295196533,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8630173802375793,0.5952255129814148,0.5687338709831238,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8746688365936279,0.6213936805725098,0.4372246563434601,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7503252029418945,0.3848059475421905,0.3712151944637298,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6667430400848389,0.2675153911113739,1.237600564956665,288.34698486328125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31610107421875,288.34698486328125,1.0,0.6996951699256897,1.0,1.0,0.0,1.0,-3.455695867538452,3.455686330795288,9.608820619178005e-06,2.6719298362731934,0.3038617372512817,0.3038617372512817,0.0,286.2733764648437,294.0,10857.896484375,-0.0,4049.77490234375,1.0,283.1499938964844,287.7809753417969,289.7305908203125,290.53887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756229519844055,1.0,0.0,0.0,0.5604841709136963,0.5604896545410156,2.0961396174357105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.113037109375,0.0,37.16899871826172,1895.4371337890625,0.0,437.5265808105469,0.3037385642528534,1.0,0.0,3.0,1.0,0.0
11979660,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6792195439338684,0.2842527329921722,0.2628732025623321,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8610385656356812,0.5948765873908997,0.568523108959198,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8750478029251099,0.6262643337249756,0.4406701326370239,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7490724921226501,0.3852192759513855,0.3717155456542969,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6655006408691406,0.2677334547042846,1.2390955686569214,288.3462219238281,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3155212402344,288.3462219238281,1.0,0.7019767761230469,1.0,1.0,0.0,1.0,-3.462161064147949,3.462151288986206,9.645398677093908e-06,2.67714786529541,0.3044995367527008,0.3044995367527008,0.0,289.3222351074219,297.0,10880.734375,-0.0,4084.292236328125,1.0,283.1499938964844,287.77935791015625,289.7123107910156,290.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17983.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760956466197967,1.0,0.0,0.0,0.5618594884872437,0.561864972114563,2.106439289661921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2890625,0.0,37.28133010864258,1895.4371337890625,0.0,438.7752990722656,0.3038757443428039,1.0,0.0,3.0,1.0,0.0
11979720,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6792195439338684,0.2842527329921722,0.2628732025623321,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8610385656356812,0.5948765873908997,0.568523108959198,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8750478029251099,0.6262643337249756,0.4406701326370239,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7490724921226501,0.3852192759513855,0.3717155456542969,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6655006408691406,0.2677334547042846,1.2390955686569214,288.3462219238281,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3155212402344,288.3462219238281,1.0,0.7019767761230469,1.0,1.0,0.0,1.0,-3.462161064147949,3.462151288986206,9.645398677093908e-06,2.67714786529541,0.3044995367527008,0.3044995367527008,0.0,289.3222351074219,297.0,10880.734375,-0.0,4084.292236328125,1.0,283.1499938964844,287.77935791015625,289.7123107910156,290.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17983.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760956466197967,1.0,0.0,0.0,0.5618594884872437,0.561864972114563,2.106439289661921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2890625,0.0,37.28133010864258,1895.4371337890625,0.0,438.7752990722656,0.3038757443428039,1.0,0.0,3.0,1.0,0.0
11979780,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6777735948562622,0.2842798829078674,0.2630036771297455,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590719103813171,0.5944861173629761,0.5682751536369324,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.87541663646698,0.6310949921607971,0.4440982937812805,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.747829020023346,0.3856115937232971,0.3721968829631805,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6642706990242004,0.2679415941238403,1.2405481338500977,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3148193359375,288.3454284667969,1.0,0.70423424243927,1.0,1.0,0.0,1.0,-3.468469858169556,3.468460321426392,9.681127266958356e-06,2.682227849960327,0.3051268458366394,0.3051268458366394,0.0,292.37225341796875,300.0,10903.1865234375,-0.0,4118.533203125,1.0,283.1499938964844,287.7777404785156,289.696533203125,290.50665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764503538608551,1.0,0.0,0.0,0.5632156133651733,0.5632210373878479,2.1166195907085242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.62646484375,0.0,37.39226150512695,1895.4371337890625,0.0,439.7147521972656,0.3040112555027008,1.0,0.0,3.0,1.0,0.0
11979840,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6777735948562622,0.2842798829078674,0.2630036771297455,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590719103813171,0.5944861173629761,0.5682751536369324,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.87541663646698,0.6310949921607971,0.4440982937812805,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.747829020023346,0.3856115937232971,0.3721968829631805,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6642706990242004,0.2679415941238403,1.2405481338500977,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3148193359375,288.3454284667969,1.0,0.70423424243927,1.0,1.0,0.0,1.0,-3.468469858169556,3.468460321426392,9.681127266958356e-06,2.682227849960327,0.3051268458366394,0.3051268458366394,0.0,292.37225341796875,300.0,10903.1865234375,-0.0,4118.533203125,1.0,283.1499938964844,287.7777404785156,289.696533203125,290.50665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764503538608551,1.0,0.0,0.0,0.5632156133651733,0.5632210373878479,2.1166195907085242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.62646484375,0.0,37.39226150512695,1895.4371337890625,0.0,439.7147521972656,0.3040112555027008,1.0,0.0,3.0,1.0,0.0
11979900,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6770487427711487,0.2842854857444763,0.2630627155303955,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580869436264038,0.5942699909210205,0.5681337118148804,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8755757212638855,0.6334490180015564,0.4457805156707763,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7472062110900879,0.3857980668544769,0.3724294304847717,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.66365647315979,0.2680411040782928,1.2412575483322144,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31414794921875,288.34503173828125,1.0,0.7053515911102295,1.0,1.0,0.0,1.0,-3.471527576446533,3.471518039703369,9.698459507490044e-06,2.6846866607666016,0.3054361641407013,0.3054361641407013,0.0,293.9027099609375,300.0,10914.2177734375,-0.0,4135.478515625,1.0,283.1499938964844,287.77691650390625,289.6896667480469,290.5002136230469,293.1499938964844,293.1499938964844,283.1499938964844,17983.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765837788581848,1.0,0.0,0.0,0.5638857483863831,0.5638912320137024,2.1216598256046385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.35986328125,0.0,37.447147369384766,1895.4371337890625,0.0,440.0687255859375,0.3040783405303955,1.0,0.0,3.0,1.0,0.0
11979960,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763216257095337,0.2842855155467987,0.2631170749664306,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570993542671204,0.5940399765968323,0.5679791569709778,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8757123947143555,0.6357685327529907,0.44743412733078,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7465816736221313,0.3859777748584747,0.372655987739563,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6630417704582214,0.2681370377540588,1.2419531345367432,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3133544921875,288.3445739746094,1.0,0.7064598798751831,1.0,1.0,0.0,1.0,-3.47450590133667,3.4744961261749268,9.715347914607264e-06,2.687078952789306,0.3057423532009125,0.3057423532009125,0.0,295.43719482421875,303.0,10925.09765625,-0.0,4152.27001953125,1.0,283.1499938964844,287.7760925292969,289.6835021972656,290.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766870141029358,1.0,0.0,0.0,0.5645500421524048,0.5645555257797241,2.1266616911930214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.1298828125,0.0,37.5015983581543,1895.4371337890625,0.0,440.3427429199219,0.3041449189186096,1.0,0.0,3.0,1.0,0.0
11980020,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.6748685240745544,0.2842707633972168,0.2632124423980713,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8551279902458191,0.593545138835907,0.5676358342170715,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8759557604789734,0.6403620839118958,0.4506966471672058,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.7453351616859436,0.3863187730312347,0.3730916678905487,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.6618171334266663,0.2683184742927551,1.2432996034622192,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3116149902344,288.3436584472656,1.0,0.7086507678031921,1.0,1.0,0.0,1.0,-3.480276107788086,3.4802663326263428,9.748082447913475e-06,2.691703081130981,0.3063450455665588,0.3063450455665588,0.0,298.5074768066406,306.0,10946.45703125,-0.0,4185.45703125,1.0,283.1499938964844,287.7744140625,289.6734619140625,290.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767942428588867,1.0,0.0,0.0,0.5658603310585022,0.5658657550811768,2.1365446301047093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.79052734375,0.0,37.6091423034668,1895.4371337890625,0.0,440.6275329589844,0.3042765259742737,1.0,0.0,3.0,1.0,0.0
11980080,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.6748685240745544,0.2842707633972168,0.2632124423980713,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8551279902458191,0.593545138835907,0.5676358342170715,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8759557604789734,0.6403620839118958,0.4506966471672058,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.7453351616859436,0.3863187730312347,0.3730916678905487,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.6618171334266663,0.2683184742927551,1.2432996034622192,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3116149902344,288.3436584472656,1.0,0.7086507678031921,1.0,1.0,0.0,1.0,-3.480276107788086,3.4802663326263428,9.748082447913475e-06,2.691703081130981,0.3063450455665588,0.3063450455665588,0.0,298.5074768066406,306.0,10946.45703125,-0.0,4185.45703125,1.0,283.1499938964844,287.7744140625,289.6734619140625,290.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767942428588867,1.0,0.0,0.0,0.5658603310585022,0.5658657550811768,2.1365446301047093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.79052734375,0.0,37.6091423034668,1895.4371337890625,0.0,440.6275329589844,0.3042765259742737,1.0,0.0,3.0,1.0,0.0
11980140,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734233498573303,0.2842373847961426,0.2632909715175628,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8531703948974609,0.5930092930793762,0.5672528147697449,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8761875033378601,0.644924521446228,0.4539321362972259,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7440975904464722,0.386636346578598,0.3735051155090332,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606044173240662,0.268487274646759,1.2445884943008425,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3099060058594,288.3427124023437,1.0,0.7108100652694702,1.0,1.0,0.0,1.0,-3.4858498573303223,3.485840082168579,9.779710126167627e-06,2.6961536407470703,0.3069347441196441,0.3069347441196441,0.0,301.572021484375,309.0,10967.326171875,-0.0,4218.19775390625,1.0,283.1499938964844,287.7727355957031,289.66668701171875,290.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,17984.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476764053106308,1.0,0.0,0.0,0.5671454071998596,0.5671508312225342,2.1462598809307565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.663818359375,0.0,37.71477890014648,1895.4371337890625,0.0,440.5473327636719,0.3044058978557586,1.0,0.0,3.0,1.0,0.0
11980200,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734233498573303,0.2842373847961426,0.2632909715175628,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8531703948974609,0.5930092930793762,0.5672528147697449,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8761875033378601,0.644924521446228,0.4539321362972259,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7440975904464722,0.386636346578598,0.3735051155090332,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606044173240662,0.268487274646759,1.2445884943008425,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3099060058594,288.3427124023437,1.0,0.7108100652694702,1.0,1.0,0.0,1.0,-3.4858498573303223,3.485840082168579,9.779710126167627e-06,2.6961536407470703,0.3069347441196441,0.3069347441196441,0.0,301.572021484375,309.0,10967.326171875,-0.0,4218.19775390625,1.0,283.1499938964844,287.7727355957031,289.66668701171875,290.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,17984.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476764053106308,1.0,0.0,0.0,0.5671454071998596,0.5671508312225342,2.1462598809307565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.663818359375,0.0,37.71477890014648,1895.4371337890625,0.0,440.5473327636719,0.3044058978557586,1.0,0.0,3.0,1.0,0.0
11980260,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6719878315925598,0.2841864228248596,0.2633536756038666,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8512296080589294,0.5924367308616638,0.5668346881866455,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8764159083366394,0.6494638919830322,0.4571510553359985,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7428702116012573,0.3869316279888153,0.373897522687912,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6594055891036987,0.2686451375484466,1.2458271980285645,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3083190917969,288.3417358398437,1.0,0.7129411101341248,1.0,1.0,0.0,1.0,-3.4912567138671875,3.4912469387054443,9.81039192993194e-06,2.700453281402588,0.3075115382671356,0.3075115382671356,0.0,304.63018798828125,312.0,10987.7314453125,-0.0,4250.55908203125,1.0,283.1499938964844,287.77105712890625,289.6634521484375,290.4762878417969,293.1499938964844,293.1499938964844,283.1499938964844,17984.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765923619270324,1.0,0.0,0.0,0.5684052109718323,0.5684106945991516,2.1558056673143252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.800537109375,0.0,37.81848907470703,1895.4371337890625,0.0,440.0914916992188,0.3045329749584198,1.0,0.0,3.0,1.0,0.0
11980320,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6719878315925598,0.2841864228248596,0.2633536756038666,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8512296080589294,0.5924367308616638,0.5668346881866455,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8764159083366394,0.6494638919830322,0.4571510553359985,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7428702116012573,0.3869316279888153,0.373897522687912,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6594055891036987,0.2686451375484466,1.2458271980285645,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3083190917969,288.3417358398437,1.0,0.7129411101341248,1.0,1.0,0.0,1.0,-3.4912567138671875,3.4912469387054443,9.81039192993194e-06,2.700453281402588,0.3075115382671356,0.3075115382671356,0.0,304.63018798828125,312.0,10987.7314453125,-0.0,4250.55908203125,1.0,283.1499938964844,287.77105712890625,289.6634521484375,290.4762878417969,293.1499938964844,293.1499938964844,283.1499938964844,17984.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765923619270324,1.0,0.0,0.0,0.5684052109718323,0.5684106945991516,2.1558056673143252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.800537109375,0.0,37.81848907470703,1895.4371337890625,0.0,440.0914916992188,0.3045329749584198,1.0,0.0,3.0,1.0,0.0
11980380,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6705617904663086,0.2841183245182037,0.2634011209011078,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.8493055105209351,0.5918298959732056,0.5663841366767883,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.876640260219574,0.6539793610572815,0.4603535830974579,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.7416523098945618,0.3872052431106567,0.3742696046829223,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6582208275794983,0.2687932252883911,1.2470216751098633,288.3407897949219,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30682373046875,288.3407897949219,1.0,0.715046226978302,1.0,1.0,0.0,1.0,-3.496508836746216,3.4964990615844727,9.840191523835529e-06,2.70461106300354,0.3080755472183227,0.3080755472183227,0.0,307.6835327148437,300.0,11007.68359375,-0.0,4282.5771484375,1.0,283.1499938964844,287.7694091796875,289.6640625,290.47735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17985.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762773811817169,1.0,0.0,0.0,0.5696398019790649,0.5696452856063843,2.165180745805628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.242919921875,0.0,37.920257568359375,1895.4371337890625,0.0,439.2564392089844,0.3046576976776123,1.0,0.0,3.0,1.0,0.0
11980440,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6705617904663086,0.2841183245182037,0.2634011209011078,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.8493055105209351,0.5918298959732056,0.5663841366767883,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.876640260219574,0.6539793610572815,0.4603535830974579,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.7416523098945618,0.3872052431106567,0.3742696046829223,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6582208275794983,0.2687932252883911,1.2470216751098633,288.3407897949219,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30682373046875,288.3407897949219,1.0,0.715046226978302,1.0,1.0,0.0,1.0,-3.496508836746216,3.4964990615844727,9.840191523835529e-06,2.70461106300354,0.3080755472183227,0.3080755472183227,0.0,307.6835327148437,300.0,11007.68359375,-0.0,4282.5771484375,1.0,283.1499938964844,287.7694091796875,289.6640625,290.47735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17985.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762773811817169,1.0,0.0,0.0,0.5696398019790649,0.5696452856063843,2.165180745805628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.242919921875,0.0,37.920257568359375,1895.4371337890625,0.0,439.2564392089844,0.3046576976776123,1.0,0.0,3.0,1.0,0.0
