time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.671204149723053,0.2840799987316131,0.2633154690265655,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.8499726057052612,0.5915141701698303,0.5660375356674194,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.8785266876220703,0.6562281250953674,0.4618673920631408,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7424049377441406,0.387334257364273,0.3743383884429931,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6589174270629883,0.2688640356063843,1.2470823526382446,288.3399963378906,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3061218261719,288.3399353027344,1.0,0.714331865310669,1.0,1.0,0.0,1.0,-3.497969388961792,3.497959613800049,9.84863618214149e-06,2.705822467803955,0.308348149061203,0.308348149061203,0.0,306.3783264160156,300.0,11016.236328125,-0.0,4278.6240234375,1.0,283.1499938964844,287.7684936523437,289.6658935546875,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17985.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760628044605255,1.0,0.0,0.0,0.5702431797981262,0.5702486634254456,2.1697699637002188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.489013671875,0.0,37.97012710571289,1895.4371337890625,0.0,438.6884460449219,0.3047189712524414,1.0,0.0,3.0,1.0,0.0
11980560,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.6725655198097229,0.2840495705604553,0.263179212808609,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.8514981865882874,0.5911966562271118,0.5656300187110901,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.8813578486442566,0.6584771871566772,0.4633378386497497,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.7438784837722778,0.3874654769897461,0.3743495047092438,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.660298764705658,0.2689411342144012,1.2468855381011963,288.3387451171875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3055725097656,288.3386535644531,1.0,0.7130280137062073,1.0,1.0,0.0,1.0,-3.498861789703369,3.498852014541626,9.853776646195913e-06,2.706554889678955,0.3086071312427521,0.3086071312427521,0.0,303.6136169433594,288.0,11023.88671875,-0.0,4264.455078125,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,17985.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758085310459137,1.0,0.0,0.0,0.5708194375038147,0.570824921131134,2.1741572098221692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.455078125,0.0,38.01802444458008,1895.4371337890625,0.0,438.0163879394531,0.3047783076763153,1.0,0.0,3.0,1.0,0.0
11980620,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.6766289472579956,0.2840146720409393,0.2628398239612579,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.8561413288116455,0.5905603170394897,0.56471848487854,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.888778030872345,0.662977933883667,0.4662103950977325,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7481748461723328,0.3877393007278442,0.37428680062294,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.6643528938293457,0.2691210806369781,1.2461493015289309,288.3358459472656,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3047790527344,288.3357238769531,1.0,0.7091895341873169,1.0,1.0,0.0,1.0,-3.4998526573181152,3.499842643737793,9.85950646281708e-06,2.707376003265381,0.309092104434967,0.309092104434967,0.0,295.6531982421875,276.0,11037.685546875,-0.0,4219.4853515625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,17986.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751492440700531,1.0,0.0,0.0,0.5719018578529358,0.5719073414802551,2.1824106966050752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.00732421875,0.0,38.10832977294922,1895.4371337890625,0.0,436.2787170410156,0.3048907518386841,1.0,0.0,3.0,1.0,0.0
11980680,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.6766289472579956,0.2840146720409393,0.2628398239612579,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.8561413288116455,0.5905603170394897,0.56471848487854,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.888778030872345,0.662977933883667,0.4662103950977325,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7481748461723328,0.3877393007278442,0.37428680062294,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.6643528938293457,0.2691210806369781,1.2461493015289309,288.3358459472656,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3047790527344,288.3357238769531,1.0,0.7091895341873169,1.0,1.0,0.0,1.0,-3.4998526573181152,3.499842643737793,9.85950646281708e-06,2.707376003265381,0.309092104434967,0.309092104434967,0.0,295.6531982421875,276.0,11037.685546875,-0.0,4219.4853515625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,17986.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751492440700531,1.0,0.0,0.0,0.5719018578529358,0.5719073414802551,2.1824106966050752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.00732421875,0.0,38.10832977294922,1895.4371337890625,0.0,436.2787170410156,0.3048907518386841,1.0,0.0,3.0,1.0,0.0
11980740,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.679283857345581,0.2840090095996856,0.2626439929008484,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.859203577041626,0.5902289748191833,0.5642113089561462,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.8933448791503906,0.6653188467025757,0.4676804840564728,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.7509639859199524,0.3878876566886902,0.3742272555828094,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6669925451278687,0.2692288756370544,1.2456746101379397,288.3342590332031,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3045349121094,288.33416748046875,1.0,0.706765353679657,1.0,1.0,0.0,1.0,-3.50013279914856,3.5001230239868164,9.86112809187034e-06,2.7076079845428467,0.3093276619911194,0.3093276619911194,0.0,290.6726989746094,276.0,11044.22265625,-0.0,4190.451171875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,17987.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747180044651031,1.0,0.0,0.0,0.5724289417266846,0.5724343657493591,2.1864350330247362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.842529296875,0.0,38.15240859985352,1895.4371337890625,0.0,435.1459045410156,0.3049457967281341,1.0,0.0,3.0,1.0,0.0
11980800,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6819847226142883,0.2840097546577453,0.2624576985836029,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.8623346090316772,0.5899224281311035,0.5637308359146118,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.8978844881057739,0.6674789190292358,0.4690284729003906,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.7538033127784729,0.3880275189876556,0.3741633296012878,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6696805357933044,0.2693361937999725,1.245215892791748,288.33282470703125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3043518066406,288.3327331542969,1.0,0.7043696641921997,1.0,1.0,0.0,1.0,-3.50032377243042,3.5003139972686768,9.862223123491276e-06,2.7077629566192627,0.3095359206199646,0.3095359206199646,0.0,285.7691955566406,264.0,11049.9560546875,-0.0,4161.64013671875,1.0,283.1499938964844,287.761474609375,289.69091796875,290.5043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17987.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742625057697296,1.0,0.0,0.0,0.5728954672813416,0.5729009509086609,2.1900005364727804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.4794921875,0.0,38.19146728515625,1895.4371337890625,0.0,433.9526672363281,0.3049946129322052,1.0,0.0,3.0,1.0,0.0
11980860,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.6882947683334351,0.2840266525745392,0.2620602250099182,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.8697096705436707,0.5892805457115173,0.5627014636993408,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.9083974957466124,0.6719736456871033,0.4718146324157715,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.760470986366272,0.3883256614208221,0.3740116953849792,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.6759825348854065,0.2695821523666382,1.2442426681518557,288.3298034667969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30419921875,288.3296813964844,1.0,0.6990295648574829,1.0,1.0,0.0,1.0,-3.500605821609497,3.500596046447754,9.863808372756466e-06,2.707979440689087,0.3099284470081329,0.3099284470081329,0.0,274.892333984375,252.0,11060.2060546875,-0.0,4097.35595703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17988.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734963178634643,1.0,0.0,0.0,0.5737869739532471,0.5737924575805664,2.1968219243717613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.81591796875,0.0,38.2664794921875,1895.4371337890625,0.0,431.9529418945313,0.3050889670848846,1.0,0.0,3.0,1.0,0.0
11980920,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.6882947683334351,0.2840266525745392,0.2620602250099182,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.8697096705436707,0.5892805457115173,0.5627014636993408,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.9083974957466124,0.6719736456871033,0.4718146324157715,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.760470986366272,0.3883256614208221,0.3740116953849792,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.6759825348854065,0.2695821523666382,1.2442426681518557,288.3298034667969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30419921875,288.3296813964844,1.0,0.6990295648574829,1.0,1.0,0.0,1.0,-3.500605821609497,3.500596046447754,9.863808372756466e-06,2.707979440689087,0.3099284470081329,0.3099284470081329,0.0,274.892333984375,252.0,11060.2060546875,-0.0,4097.35595703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17988.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734963178634643,1.0,0.0,0.0,0.5737869739532471,0.5737924575805664,2.1968219243717613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.81591796875,0.0,38.2664794921875,1895.4371337890625,0.0,431.9529418945313,0.3050889670848846,1.0,0.0,3.0,1.0,0.0
11980980,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6953969597816467,0.2840572595596313,0.2616576552391052,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.8781135678291321,0.5886297821998596,0.5616448521614075,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.9209275245666504,0.6764530539512634,0.4745766222476959,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7680654525756836,0.3886275887489319,0.3738449811935425,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831223368644714,0.2698526978492737,1.2432916164398191,288.3265991210937,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3041381835937,288.3265075683594,1.0,0.6934025287628174,1.0,1.0,0.0,1.0,-3.500828504562378,3.500818490982056,9.865014362731015e-06,2.7081339359283447,0.3102427721023559,0.3102427721023559,0.0,263.50103759765625,240.0,11067.15625,-0.0,4029.833251953125,1.0,283.1499938964844,287.7555847167969,289.72625732421875,290.5404052734375,293.1499938964844,293.1499938964844,283.1499938964844,17990.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732964634895324,1.0,0.0,0.0,0.5745190978050232,0.5745245218276978,2.20243130399922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.177978515625,0.0,38.329010009765625,1895.4371337890625,0.0,431.4328308105469,0.3051692843437195,1.0,0.0,3.0,1.0,0.0
11981040,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6953969597816467,0.2840572595596313,0.2616576552391052,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.8781135678291321,0.5886297821998596,0.5616448521614075,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.9209275245666504,0.6764530539512634,0.4745766222476959,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7680654525756836,0.3886275887489319,0.3738449811935425,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831223368644714,0.2698526978492737,1.2432916164398191,288.3265991210937,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3041381835937,288.3265075683594,1.0,0.6934025287628174,1.0,1.0,0.0,1.0,-3.500828504562378,3.500818490982056,9.865014362731015e-06,2.7081339359283447,0.3102427721023559,0.3102427721023559,0.0,263.50103759765625,240.0,11067.15625,-0.0,4029.833251953125,1.0,283.1499938964844,287.7555847167969,289.72625732421875,290.5404052734375,293.1499938964844,293.1499938964844,283.1499938964844,17990.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732964634895324,1.0,0.0,0.0,0.5745190978050232,0.5745245218276978,2.20243130399922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.177978515625,0.0,38.329010009765625,1895.4371337890625,0.0,431.4328308105469,0.3051692843437195,1.0,0.0,3.0,1.0,0.0
11981100,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992193460464478,0.2840758264064789,0.2614557147026062,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8826836943626404,0.5883000493049622,0.5611083507537842,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9277937412261964,0.6786849498748779,0.4759492874145508,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.772199809551239,0.3887783586978912,0.3737575709819793,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6869862079620361,0.2699953019618988,1.242831110954285,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3041381835937,288.32489013671875,1.0,0.6905220746994019,1.0,1.0,0.0,1.0,-3.500932216644287,3.500922441482544,9.865560969046784e-06,2.708200216293335,0.3103650212287903,0.3103650212287903,0.0,257.697265625,240.0,11069.255859375,-0.0,3995.4033203125,1.0,283.1499938964844,287.7540588378906,289.7347717285156,290.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17991.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733686447143554,1.0,0.0,0.0,0.574812114238739,0.5748175978660583,2.2046785730367453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.83642578125,0.0,38.35447692871094,1895.4371337890625,0.0,431.62060546875,0.3052028119564056,1.0,0.0,3.0,1.0,0.0
11981160,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.7032153606414795,0.2840958833694458,0.26125368475914,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874977231025696,0.5879670977592468,0.5605673789978027,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.9349433779716492,0.6809109449386597,0.4773168265819549,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7765596508979797,0.3889284431934356,0.3736680150032043,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.6910411715507507,0.2701419591903686,1.2423816919326782,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3041381835937,288.32330322265625,1.0,0.6876106262207031,1.0,1.0,0.0,1.0,-3.501035213470459,3.501025438308716,9.86609302344732e-06,2.7082622051239014,0.3104618191719055,0.3104618191719055,0.0,251.8498687744141,228.0,11070.38671875,-0.0,3960.708251953125,1.0,283.1499938964844,287.7525634765625,289.7427673339844,290.5578308105469,293.1499938964844,293.1499938964844,283.1499938964844,17992.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735043048858642,1.0,0.0,0.0,0.5750517249107361,0.5750572085380554,2.2065171023655242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.111572265625,0.0,38.37566757202149,1895.4371337890625,0.0,431.9737548828125,0.3052313923835754,1.0,0.0,3.0,1.0,0.0
11981220,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7116673588752747,0.2841394543647766,0.2608498930931091,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.8978756070137024,0.587291955947876,0.5594733357429504,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.9497743844985962,0.6853444576263428,0.4800367951393127,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7859764099121094,0.3892257511615753,0.3734832406044006,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.6997268795967102,0.2704457640647888,1.2415168285369873,288.3202819824219,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3041381835937,288.3201904296875,1.0,0.6817173361778259,1.0,1.0,0.0,1.0,-3.5012423992156982,3.501232624053955,9.867140761343762e-06,2.708378314971924,0.3105725049972534,0.3105725049972534,0.0,240.07115173339844,216.0,11069.5537109375,-0.0,3890.8134765625,1.0,283.1499938964844,287.7496337890625,289.757080078125,290.57281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738253355026245,1.0,0.0,0.0,0.5753553509712219,0.5753607749938965,2.208847504903133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.44091796875,0.0,38.4039192199707,1895.4371337890625,0.0,432.810546875,0.3052720427513122,1.0,0.0,3.0,1.0,0.0
11981280,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7116673588752747,0.2841394543647766,0.2608498930931091,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.8978756070137024,0.587291955947876,0.5594733357429504,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.9497743844985962,0.6853444576263428,0.4800367951393127,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7859764099121094,0.3892257511615753,0.3734832406044006,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.6997268795967102,0.2704457640647888,1.2415168285369873,288.3202819824219,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3041381835937,288.3201904296875,1.0,0.6817173361778259,1.0,1.0,0.0,1.0,-3.5012423992156982,3.501232624053955,9.867140761343762e-06,2.708378314971924,0.3105725049972534,0.3105725049972534,0.0,240.07115173339844,216.0,11069.5537109375,-0.0,3890.8134765625,1.0,283.1499938964844,287.7496337890625,289.757080078125,290.57281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738253355026245,1.0,0.0,0.0,0.5753553509712219,0.5753607749938965,2.208847504903133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.44091796875,0.0,38.4039192199707,1895.4371337890625,0.0,432.810546875,0.3052720427513122,1.0,0.0,3.0,1.0,0.0
11981340,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7203283905982971,0.2841867506504059,0.2604471445083618,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9095691442489624,0.5866045355796814,0.5583649277687073,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9648399353027344,0.6897510886192322,0.4827362895011902,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.796374499797821,0.3895183801651001,0.373291552066803,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7091977596282959,0.270762175321579,1.2406975030899048,288.3173522949219,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3040771484375,288.3172607421875,1.0,0.6757513284683228,1.0,1.0,0.0,1.0,-3.501455783843994,3.501445770263672,9.868192137219012e-06,2.7084882259368896,0.3105592727661133,0.3105592727661133,0.0,228.2241668701172,204.0,11064.232421875,-0.0,3820.517333984375,1.0,283.1499938964844,287.7469177246094,289.7693786621094,290.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17998.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740377366542816,1.0,0.0,0.0,0.5753941535949707,0.57539963722229,2.2091455775807844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.045654296875,0.0,38.41075134277344,1895.4371337890625,0.0,433.3650817871094,0.3052874803543091,1.0,0.0,3.0,1.0,0.0
11981400,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7203283905982971,0.2841867506504059,0.2604471445083618,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9095691442489624,0.5866045355796814,0.5583649277687073,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9648399353027344,0.6897510886192322,0.4827362895011902,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.796374499797821,0.3895183801651001,0.373291552066803,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7091977596282959,0.270762175321579,1.2406975030899048,288.3173522949219,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3040771484375,288.3172607421875,1.0,0.6757513284683228,1.0,1.0,0.0,1.0,-3.501455783843994,3.501445770263672,9.868192137219012e-06,2.7084882259368896,0.3105592727661133,0.3105592727661133,0.0,228.2241668701172,204.0,11064.232421875,-0.0,3820.517333984375,1.0,283.1499938964844,287.7469177246094,289.7693786621094,290.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17998.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740377366542816,1.0,0.0,0.0,0.5753941535949707,0.57539963722229,2.2091455775807844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.045654296875,0.0,38.41075134277344,1895.4371337890625,0.0,433.3650817871094,0.3052874803543091,1.0,0.0,3.0,1.0,0.0
11981460,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7294856309890747,0.2842373847961426,0.2600460648536682,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9236248135566713,0.5859058499336243,0.5572443008422852,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9796348214149476,0.6941295266151428,0.4854151904582977,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.80780428647995,0.3898060321807861,0.3730938136577606,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7189975380897522,0.2710901200771332,1.239924073219299,288.3147277832031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3039855957031,288.31463623046875,1.0,0.6697289943695068,1.0,1.0,0.0,1.0,-3.5016794204711914,3.501669406890869,9.869275345408823e-06,2.7085962295532227,0.3104090392589569,0.3104090392589569,0.0,216.341537475586,192.0,11054.0712890625,-0.0,3750.025146484375,1.0,283.1499938964844,287.7445068359375,289.7802124023437,290.5959167480469,293.1499938964844,293.1499938964844,283.1499938964844,18002.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740317165851593,1.0,0.0,0.0,0.5751387476921082,0.5751442313194275,2.2071850125371384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.882080078125,0.0,38.3936767578125,1895.4371337890625,0.0,433.3493041992188,0.3052746057510376,1.0,0.0,3.0,1.0,0.0
11981520,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7294856309890747,0.2842373847961426,0.2600460648536682,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9236248135566713,0.5859058499336243,0.5572443008422852,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9796348214149476,0.6941295266151428,0.4854151904582977,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.80780428647995,0.3898060321807861,0.3730938136577606,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7189975380897522,0.2710901200771332,1.239924073219299,288.3147277832031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3039855957031,288.31463623046875,1.0,0.6697289943695068,1.0,1.0,0.0,1.0,-3.5016794204711914,3.501669406890869,9.869275345408823e-06,2.7085962295532227,0.3104090392589569,0.3104090392589569,0.0,216.341537475586,192.0,11054.0712890625,-0.0,3750.025146484375,1.0,283.1499938964844,287.7445068359375,289.7802124023437,290.5959167480469,293.1499938964844,293.1499938964844,283.1499938964844,18002.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740317165851593,1.0,0.0,0.0,0.5751387476921082,0.5751442313194275,2.2071850125371384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.882080078125,0.0,38.3936767578125,1895.4371337890625,0.0,433.3493041992188,0.3052746057510376,1.0,0.0,3.0,1.0,0.0
11981580,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.739632785320282,0.2842915952205658,0.2596473395824432,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.9395872354507446,0.5851970911026001,0.5561132431030273,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9937256574630736,0.6984789371490479,0.4880733788013458,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.8197773694992065,0.3900889456272125,0.3728907704353332,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.7292797565460205,0.2714292705059051,1.2391972541809082,288.3125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3038635253906,288.3124084472656,1.0,0.6636593341827393,1.0,1.0,0.0,1.0,-3.501917839050293,3.50190806388855,9.870421308733056e-06,2.708707809448242,0.3101095259189605,0.3101095259189605,0.0,204.4394378662109,180.0,11038.7451171875,-0.0,3679.444091796875,1.0,283.1499938964844,287.7424621582031,289.7899780273437,290.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18005.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737890362739563,1.0,0.0,0.0,0.5745620727539062,0.5745675563812256,2.202760818192928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.898681640625,0.0,38.35042572021485,1895.4371337890625,0.0,432.7158203125,0.3052305877208709,1.0,0.0,3.0,1.0,0.0
11981640,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.739632785320282,0.2842915952205658,0.2596473395824432,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.9395872354507446,0.5851970911026001,0.5561132431030273,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9937256574630736,0.6984789371490479,0.4880733788013458,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.8197773694992065,0.3900889456272125,0.3728907704353332,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.7292797565460205,0.2714292705059051,1.2391972541809082,288.3125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3038635253906,288.3124084472656,1.0,0.6636593341827393,1.0,1.0,0.0,1.0,-3.501917839050293,3.50190806388855,9.870421308733056e-06,2.708707809448242,0.3101095259189605,0.3101095259189605,0.0,204.4394378662109,180.0,11038.7451171875,-0.0,3679.444091796875,1.0,283.1499938964844,287.7424621582031,289.7899780273437,290.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18005.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737890362739563,1.0,0.0,0.0,0.5745620727539062,0.5745675563812256,2.202760818192928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.898681640625,0.0,38.35042572021485,1895.4371337890625,0.0,432.7158203125,0.3052305877208709,1.0,0.0,3.0,1.0,0.0
11981700,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7449964880943298,0.2843163907527923,0.2594575881958008,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.9477035403251648,0.5848355293273926,0.5555531978607178,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.9990000128746032,0.7006744742393494,0.4883403182029724,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.8258102536201477,0.3902250230312347,0.3727964460849762,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7345871925354004,0.2715996205806732,1.2388949394226074,288.3114013671875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3038330078125,288.311279296875,1.0,0.6605441570281982,1.0,1.0,0.0,1.0,-3.500928401947021,3.500918388366699,9.865076208370738e-06,2.7080273628234863,0.309896856546402,0.309896856546402,0.0,198.6890411376953,180.0,11028.021484375,-0.0,3642.560546875,1.0,283.1499938964844,287.7415466308594,289.7945251464844,290.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,18007.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735830724239349,1.0,0.0,0.0,0.5741403698921204,0.5741458535194397,2.19952873692364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.131103515625,0.0,38.31795883178711,1895.4371337890625,0.0,432.1788635253906,0.3051957190036773,1.0,0.0,3.0,1.0,0.0
11981760,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7489485740661621,0.284302681684494,0.2593159675598144,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.9533933401107788,0.5844331979751587,0.5550428628921509,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069763183594,0.9990000128746032,0.7034107446670532,0.4807541370391845,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.8302047848701477,0.3903227746486664,0.3727523386478424,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7385057210922241,0.271738588809967,1.2388495206832886,288.3070373535156,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3056640625,288.3064880371094,1.0,0.6568702459335327,1.0,1.0,0.0,1.0,-3.4908666610717773,3.490856885910034,9.808906725083943e-06,2.700411319732666,0.3095911145210266,0.3095911145210266,0.0,194.2632751464844,183.0,11004.77734375,-0.0,3591.62353515625,1.0,283.1499938964844,287.7394714355469,289.798828125,290.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,18010.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733281433582306,1.0,0.0,0.0,0.5735699534416199,0.5735754370689392,2.1951603201841863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.57275390625,0.0,38.27434921264648,1895.4371337890625,0.0,431.5152587890625,0.3051489889621734,1.0,0.0,3.0,1.0,0.0
11981820,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7528993487358093,0.2842636406421661,0.2591421902179718,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.9586538076400756,0.5836007595062256,0.5541234612464905,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.9990000128746032,0.7101913094520569,0.472624272108078,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.8346431851387024,0.3905038237571716,0.372778058052063,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.7425690293312073,0.2720498442649841,1.239480972290039,288.2987060546875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3168029785156,288.29852294921875,1.0,0.6536399126052856,1.0,1.0,0.0,1.0,-3.480546712875366,3.480536937713623,9.750058779900428e-06,2.692082405090332,0.3087660670280456,0.3087660670280456,0.0,189.9629821777344,186.0,10963.34765625,-0.0,3541.05322265625,1.0,283.1499938964844,287.73321533203125,289.8059387207031,290.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18017.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725143015384674,1.0,0.0,0.0,0.5718898773193359,0.5718953609466553,2.1823193918635297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.2197265625,0.0,38.144039154052734,1895.4371337890625,0.0,429.4035034179688,0.3050071001052856,1.0,0.0,3.0,1.0,0.0
11981880,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7528993487358093,0.2842636406421661,0.2591421902179718,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.9586538076400756,0.5836007595062256,0.5541234612464905,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.9990000128746032,0.7101913094520569,0.472624272108078,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.8346431851387024,0.3905038237571716,0.372778058052063,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.7425690293312073,0.2720498442649841,1.239480972290039,288.2987060546875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3168029785156,288.29852294921875,1.0,0.6536399126052856,1.0,1.0,0.0,1.0,-3.480546712875366,3.480536937713623,9.750058779900428e-06,2.692082405090332,0.3087660670280456,0.3087660670280456,0.0,189.9629821777344,186.0,10963.34765625,-0.0,3541.05322265625,1.0,283.1499938964844,287.73321533203125,289.8059387207031,290.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18017.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725143015384674,1.0,0.0,0.0,0.5718898773193359,0.5718953609466553,2.1823193918635297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.2197265625,0.0,38.144039154052734,1895.4371337890625,0.0,429.4035034179688,0.3050071001052856,1.0,0.0,3.0,1.0,0.0
11981940,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.754002571105957,0.2842359840869903,0.2590796649456024,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.9599460959434508,0.5830936431884766,0.5536096692085266,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.9990000128746032,0.714207112789154,0.4703754782676697,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8359269499778748,0.3906041383743286,0.3728338778018951,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.7438129186630249,0.2722499370574951,1.2401677370071411,288.2967834472656,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3228759765625,288.2967224121094,1.0,0.6527788639068604,1.0,1.0,0.0,1.0,-3.478037118911743,3.47802734375,9.735706953506453e-06,2.6900315284729004,0.308192640542984,0.308192640542984,0.0,188.8003692626953,186.0,10939.5078125,-0.0,3528.10498046875,1.0,283.1499938964844,287.7315673828125,289.8095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718060195446014,1.0,0.0,0.0,0.5706970691680908,0.5707024931907654,2.173225155388536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.022705078125,0.0,38.04953384399414,1895.4371337890625,0.0,427.57421875,0.3048997521400451,1.0,0.0,3.0,1.0,0.0
11982000,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.7543661594390869,0.2842167615890503,0.2590498924255371,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.9602830410003662,0.582755446434021,0.5532795786857605,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.9990000128746032,0.7167829871177673,0.4696223139762878,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8363800644874573,0.3906691372394562,0.3728822469711303,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.7442899942398071,0.2723853886127472,1.24070405960083,288.2963256835937,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3262023925781,288.2963256835937,1.0,0.6525360941886902,1.0,1.0,0.0,1.0,-3.4773993492126465,3.477389574050904,9.731959835335148e-06,2.6894731521606445,0.3077788352966308,0.3077788352966308,0.0,188.41978454589844,189.0,10923.49609375,-0.0,3524.3125,1.0,283.1499938964844,287.73114013671875,289.8119812011719,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18023.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712713956832886,1.0,0.0,0.0,0.5698314309120178,0.5698369145393372,2.1666375360496204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.639892578125,0.0,37.98052597045898,1895.4371337890625,0.0,426.1986999511719,0.3048203587532043,1.0,0.0,3.0,1.0,0.0
11982060,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.7542560696601868,0.2841653227806091,0.2590073347091675,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9597098231315612,0.5819128751754761,0.5524919629096985,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9990000128746032,0.7228296995162964,0.4697565734386444,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.8364123702049255,0.3908279240131378,0.3730348944664001,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.7445110082626343,0.2727230489253998,1.2422277927398682,288.2973937988281,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331787109375,288.2974853515625,1.0,0.6528182029724121,1.0,1.0,0.0,1.0,-3.47857403755188,3.478564500808716,9.738157132233027e-06,2.690241575241089,0.3066362142562866,0.3066362142562866,0.0,188.5276031494141,192.0,10882.328125,-0.0,3527.783447265625,1.0,283.1499938964844,287.73193359375,289.8179626464844,290.6225891113281,293.1499938964844,293.1499938964844,283.1499938964844,18027.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698162972927093,1.0,0.0,0.0,0.5674313306808472,0.5674368143081665,2.1484247270109336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.130615234375,0.0,37.78824234008789,1895.4371337890625,0.0,422.4773864746094,0.3045966029167175,1.0,0.0,3.0,1.0,0.0
11982120,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.7542560696601868,0.2841653227806091,0.2590073347091675,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9597098231315612,0.5819128751754761,0.5524919629096985,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9990000128746032,0.7228296995162964,0.4697565734386444,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.8364123702049255,0.3908279240131378,0.3730348944664001,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.7445110082626343,0.2727230489253998,1.2422277927398682,288.2973937988281,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331787109375,288.2974853515625,1.0,0.6528182029724121,1.0,1.0,0.0,1.0,-3.47857403755188,3.478564500808716,9.738157132233027e-06,2.690241575241089,0.3066362142562866,0.3066362142562866,0.0,188.5276031494141,192.0,10882.328125,-0.0,3527.783447265625,1.0,283.1499938964844,287.73193359375,289.8179626464844,290.6225891113281,293.1499938964844,293.1499938964844,283.1499938964844,18027.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698162972927093,1.0,0.0,0.0,0.5674313306808472,0.5674368143081665,2.1484247270109336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.130615234375,0.0,37.78824234008789,1895.4371337890625,0.0,422.4773864746094,0.3045966029167175,1.0,0.0,3.0,1.0,0.0
11982180,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.7531276941299438,0.2841054499149322,0.2589928209781647,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.957711398601532,0.5810750722885132,0.5517449975013733,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.9990000128746032,0.728369414806366,0.4719086289405823,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.8353474736213684,0.3909832835197449,0.3732202351093292,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.7437519431114197,0.2730495631694793,1.243886113166809,288.3007202148437,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3340759277344,288.3008728027344,1.0,0.6539811491966248,1.0,1.0,0.0,1.0,-3.48246169090271,3.482451915740967,9.759619388205463e-06,2.693131685256958,0.3053401410579681,0.3053401410579681,0.0,189.69436645507807,195.0,10838.3828125,-0.0,3544.089599609375,1.0,283.1499938964844,287.73455810546875,289.8238220214844,290.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18031.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683274328708648,1.0,0.0,0.0,0.5647050738334656,0.5647105574607849,2.127829823450612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.007568359375,0.0,37.5692024230957,1895.4371337890625,0.0,418.70361328125,0.3043395280838012,1.0,0.0,3.0,1.0,0.0
11982240,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.7531276941299438,0.2841054499149322,0.2589928209781647,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.957711398601532,0.5810750722885132,0.5517449975013733,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.9990000128746032,0.728369414806366,0.4719086289405823,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.8353474736213684,0.3909832835197449,0.3732202351093292,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.7437519431114197,0.2730495631694793,1.243886113166809,288.3007202148437,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3340759277344,288.3008728027344,1.0,0.6539811491966248,1.0,1.0,0.0,1.0,-3.48246169090271,3.482451915740967,9.759619388205463e-06,2.693131685256958,0.3053401410579681,0.3053401410579681,0.0,189.69436645507807,195.0,10838.3828125,-0.0,3544.089599609375,1.0,283.1499938964844,287.73455810546875,289.8238220214844,290.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18031.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683274328708648,1.0,0.0,0.0,0.5647050738334656,0.5647105574607849,2.127829823450612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.007568359375,0.0,37.5692024230957,1895.4371337890625,0.0,418.70361328125,0.3043395280838012,1.0,0.0,3.0,1.0,0.0
11982300,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.7523035407066345,0.2840711772441864,0.2589910328388214,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.9563360810279846,0.5806573033332825,0.551382303237915,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.9990000128746032,0.7309800982475281,0.4735091924667358,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.8345352411270142,0.3910598158836365,0.3733213543891907,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.7431196570396423,0.2732067704200744,1.2447354793548584,288.302978515625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3342590332031,288.3031921386719,1.0,0.6547892093658447,1.0,1.0,0.0,1.0,-3.485090970993042,3.485081195831299,9.77422132564243e-06,2.695113182067871,0.3046326041221618,0.3046326041221618,0.0,190.5551300048828,195.0,10815.0,-0.0,3555.5625,1.0,283.1499938964844,287.7364196777344,289.82647705078125,290.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,18033.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675924777984619,1.0,0.0,0.0,0.5632180571556091,0.5632235407829285,2.1166382424553376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.535888671875,0.0,37.44969177246094,1895.4371337890625,0.0,416.8533020019531,0.3041987717151642,1.0,0.0,3.0,1.0,0.0
