time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.7513623237609863,0.2840338051319122,0.2589908838272095,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.9547824263572692,0.5802397727966309,0.5510244965553284,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.9990000128746032,0.7335050106048584,0.4753537774085998,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055419921875,0.83359694480896,0.391135573387146,0.3734263479709625,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.7423725128173828,0.2733598947525024,1.245588302612305,288.3055725097656,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3339538574219,288.3057861328125,1.0,0.6557019948959351,1.0,1.0,0.0,1.0,-3.488030433654785,3.488020658493042,9.790584954316728e-06,2.697338104248047,0.3038855493068695,0.3038855493068695,0.0,191.5468292236328,198.0,10790.548828125,-0.0,3568.5830078125,1.0,283.1499938964844,287.7384948730469,289.82891845703125,290.626953125,293.1499938964844,293.1499938964844,283.1499938964844,18035.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668627083301544,1.0,0.0,0.0,0.5616503357887268,0.5616558194160461,2.1048712994797825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.727294921875,0.0,37.3237419128418,1895.4371337890625,0.0,415.024169921875,0.3040502369403839,1.0,0.0,3.0,1.0,0.0
11982420,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.749235212802887,0.2839496731758117,0.2589919567108154,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.9512764811515808,0.5794045329093933,0.5503191947937012,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.9990000128746032,0.7383373975753784,0.4795785546302795,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.8314545154571533,0.391284704208374,0.3736442625522613,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.7406352162361145,0.2736546695232391,1.247289776802063,288.3114624023437,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33221435546875,288.31170654296875,1.0,0.657756507396698,1.0,1.0,0.0,1.0,-3.494572877883911,3.494563102722168,9.827107533055823e-06,2.7023091316223145,0.3022682964801788,0.3022682964801788,0.0,193.8236846923828,201.0,10738.0654296875,-0.0,3598.0517578125,1.0,283.1499938964844,287.74334716796875,289.8328857421875,290.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18039.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465389609336853,1.0,0.0,0.0,0.5582665205001831,0.5582720041275024,2.0795850375066042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.92041015625,0.0,37.05223083496094,1895.4371337890625,0.0,411.3563232421875,0.3037297129631042,1.0,0.0,3.0,1.0,0.0
11982480,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.749235212802887,0.2839496731758117,0.2589919567108154,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.9512764811515808,0.5794045329093933,0.5503191947937012,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.9990000128746032,0.7383373975753784,0.4795785546302795,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.8314545154571533,0.391284704208374,0.3736442625522613,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.7406352162361145,0.2736546695232391,1.247289776802063,288.3114624023437,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33221435546875,288.31170654296875,1.0,0.657756507396698,1.0,1.0,0.0,1.0,-3.494572877883911,3.494563102722168,9.827107533055823e-06,2.7023091316223145,0.3022682964801788,0.3022682964801788,0.0,193.8236846923828,201.0,10738.0654296875,-0.0,3598.0517578125,1.0,283.1499938964844,287.74334716796875,289.8328857421875,290.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18039.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465389609336853,1.0,0.0,0.0,0.5582665205001831,0.5582720041275024,2.0795850375066042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.92041015625,0.0,37.05223083496094,1895.4371337890625,0.0,411.3563232421875,0.3037297129631042,1.0,0.0,3.0,1.0,0.0
11982540,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7469010353088379,0.2838534712791443,0.25899139046669,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.9473956823349,0.5785679817199707,0.5496227741241455,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.9990000128746032,0.7429234981536865,0.484297901391983,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.829082727432251,0.3914306163787842,0.3738690018653869,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7386883497238159,0.2739357650279999,1.2489742040634155,288.3181457519531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3293762207031,288.31842041015625,1.0,0.660021960735321,1.0,1.0,0.0,1.0,-3.501707077026367,3.501697301864624,9.867054359347094e-06,2.7077457904815674,0.3004757463932037,0.3004757463932037,0.0,196.38145446777344,204.0,10680.2548828125,-0.0,3630.7509765625,1.0,283.1499938964844,287.7489013671875,289.83551025390625,290.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18042.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638348519802093,1.0,0.0,0.0,0.5545333027839661,0.5545387268066406,2.051864633756395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.28857421875,0.0,36.75335693359375,1895.4371337890625,0.0,407.5203857421875,0.3033766150474548,1.0,0.0,3.0,1.0,0.0
11982600,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7469010353088379,0.2838534712791443,0.25899139046669,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.9473956823349,0.5785679817199707,0.5496227741241455,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.9990000128746032,0.7429234981536865,0.484297901391983,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.829082727432251,0.3914306163787842,0.3738690018653869,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7386883497238159,0.2739357650279999,1.2489742040634155,288.3181457519531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3293762207031,288.31842041015625,1.0,0.660021960735321,1.0,1.0,0.0,1.0,-3.501707077026367,3.501697301864624,9.867054359347094e-06,2.7077457904815674,0.3004757463932037,0.3004757463932037,0.0,196.38145446777344,204.0,10680.2548828125,-0.0,3630.7509765625,1.0,283.1499938964844,287.7489013671875,289.83551025390625,290.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18042.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638348519802093,1.0,0.0,0.0,0.5545333027839661,0.5545387268066406,2.051864633756395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.28857421875,0.0,36.75335693359375,1895.4371337890625,0.0,407.5203857421875,0.3033766150474548,1.0,0.0,3.0,1.0,0.0
11982660,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.744468629360199,0.2837467491626739,0.2589870691299438,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.9432924389839172,0.5777295827865601,0.5489308834075928,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.9990000128746032,0.7473088502883911,0.4893071949481964,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32550048828125,0.8265939950942993,0.391573816537857,0.3740973174571991,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7366364002227783,0.2742063105106354,1.250637769699097,288.3255310058594,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3258056640625,288.3258361816406,1.0,0.6624118685722351,1.0,1.0,0.0,1.0,-3.5091705322265625,3.50916075706482,9.908959327731282e-06,2.713443756103516,0.2984976172447204,0.2984976172447204,0.0,199.1166076660156,207.0,10616.6337890625,-0.0,3665.4482421875,1.0,283.1499938964844,287.75506591796875,289.83673095703125,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621307253837585,1.0,0.0,0.0,0.5504366159439087,0.5504420399665833,2.021659817330601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.653076171875,0.0,36.42631912231445,1895.4371337890625,0.0,403.35693359375,0.302990198135376,1.0,0.0,3.0,1.0,0.0
11982720,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.744468629360199,0.2837467491626739,0.2589870691299438,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.9432924389839172,0.5777295827865601,0.5489308834075928,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.9990000128746032,0.7473088502883911,0.4893071949481964,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32550048828125,0.8265939950942993,0.391573816537857,0.3740973174571991,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7366364002227783,0.2742063105106354,1.250637769699097,288.3255310058594,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3258056640625,288.3258361816406,1.0,0.6624118685722351,1.0,1.0,0.0,1.0,-3.5091705322265625,3.50916075706482,9.908959327731282e-06,2.713443756103516,0.2984976172447204,0.2984976172447204,0.0,199.1166076660156,207.0,10616.6337890625,-0.0,3665.4482421875,1.0,283.1499938964844,287.75506591796875,289.83673095703125,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621307253837585,1.0,0.0,0.0,0.5504366159439087,0.5504420399665833,2.021659817330601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.653076171875,0.0,36.42631912231445,1895.4371337890625,0.0,403.35693359375,0.302990198135376,1.0,0.0,3.0,1.0,0.0
11982780,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.7420037388801575,0.283631294965744,0.2589783370494842,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.9390698671340942,0.5768896341323853,0.5482414960861206,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9990000128746032,0.7515227794647217,0.4944785237312317,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.8240546584129333,0.3917151391506195,0.374327689409256,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.734542965888977,0.274469256401062,1.2522833347320557,288.33355712890625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32177734375,288.3338623046875,1.0,0.6648731827735901,1.0,1.0,0.0,1.0,-3.516807794570923,3.5167977809906006,9.951949323294684e-06,2.719280481338501,0.2963221371173858,0.2963221371173858,0.0,201.9641265869141,210.0,10546.7880859375,-0.0,3701.387939453125,1.0,283.1499938964844,287.7618408203125,289.836669921875,290.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,18051.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602311551570892,1.0,0.0,0.0,0.5459598898887634,0.5459653735160828,1.9889093039182626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.873779296875,0.0,36.07011795043945,1895.4371337890625,0.0,398.76568603515625,0.3025693893432617,1.0,0.0,3.0,1.0,0.0
11982840,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.7420037388801575,0.283631294965744,0.2589783370494842,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.9390698671340942,0.5768896341323853,0.5482414960861206,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9990000128746032,0.7515227794647217,0.4944785237312317,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.8240546584129333,0.3917151391506195,0.374327689409256,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.734542965888977,0.274469256401062,1.2522833347320557,288.33355712890625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32177734375,288.3338623046875,1.0,0.6648731827735901,1.0,1.0,0.0,1.0,-3.516807794570923,3.5167977809906006,9.951949323294684e-06,2.719280481338501,0.2963221371173858,0.2963221371173858,0.0,201.9641265869141,210.0,10546.7880859375,-0.0,3701.387939453125,1.0,283.1499938964844,287.7618408203125,289.836669921875,290.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,18051.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602311551570892,1.0,0.0,0.0,0.5459598898887634,0.5459653735160828,1.9889093039182626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.873779296875,0.0,36.07011795043945,1895.4371337890625,0.0,398.76568603515625,0.3025693893432617,1.0,0.0,3.0,1.0,0.0
11982900,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.740772008895874,0.2835708260536194,0.2589723467826843,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.9369372725486756,0.5764697790145874,0.5478976368904114,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.9990000128746032,0.7535707950592041,0.4970986843109131,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.8227787017822266,0.3917855024337768,0.3744435012340545,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7334932088851929,0.2745987474918365,1.253100872039795,288.3377990722656,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3196105957031,288.338134765625,1.0,0.6661199927330017,1.0,1.0,0.0,1.0,-3.5206613540649414,3.520651340484619,9.973680789698848e-06,2.7222273349761963,0.295155256986618,0.295155256986618,0.0,203.4165496826172,210.0,10509.380859375,-0.0,3719.67236328125,1.0,283.1499938964844,287.76544189453125,289.8362121582031,290.6151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591973125934601,1.0,0.0,0.0,0.5435710549354553,0.5435764789581299,1.9715422183708146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.628173828125,0.0,35.880558013916016,1895.4371337890625,0.0,396.2887573242188,0.3023454844951629,1.0,0.0,3.0,1.0,0.0
11982960,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.7395461201667786,0.2835088968276977,0.258965402841568,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.9348018765449524,0.576050877571106,0.5475548505783081,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.9990000128746032,0.755583643913269,0.4997303783893585,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8215036392211914,0.3918558657169342,0.3745597302913666,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.7324466109275818,0.2747274041175842,1.2539163827896118,288.3421936035156,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3173522949219,288.342529296875,1.0,0.6673731207847595,1.0,1.0,0.0,1.0,-3.524527072906494,3.524517059326172,9.995507753046697e-06,2.725184440612793,0.2939358949661255,0.2939358949661255,0.0,204.8821716308593,213.0,10470.33203125,-0.0,3738.103515625,1.0,283.1499938964844,287.7691955566406,289.83544921875,290.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,18055.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581086933612823,1.0,0.0,0.0,0.5410844683647156,0.5410898923873901,1.9535457695951663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.826171875,0.0,35.68361282348633,1895.4371337890625,0.0,393.6969299316406,0.3021129071712494,1.0,0.0,3.0,1.0,0.0
11983020,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7371200919151306,0.2833814322948456,0.2589490711688995,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.9305450916290284,0.5752149224281311,0.5468723773956299,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.9990000128746032,0.7595087289810181,0.5050081014633179,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8189638257026672,0.3919974267482757,0.3747937977313995,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7303711175918579,0.2749834060668945,1.2555444240570068,288.3514404296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3127746582031,288.351806640625,1.0,0.6698905825614929,1.0,1.0,0.0,1.0,-3.5322751998901367,3.5322651863098145,1.0039330845756922e-05,2.7311127185821533,0.2913323044776916,0.2913323044776916,0.0,207.84239196777344,216.0,10387.107421875,-0.0,3775.295654296875,1.0,283.1499938964844,287.777099609375,289.8330993652344,290.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,18059.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557624161243438,1.0,0.0,0.0,0.5358078479766846,0.5358132719993591,1.9156297881295362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.478271484375,0.0,35.266998291015625,1895.4371337890625,0.0,388.1674499511719,0.30162113904953,1.0,0.0,3.0,1.0,0.0
11983080,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7371200919151306,0.2833814322948456,0.2589490711688995,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.9305450916290284,0.5752149224281311,0.5468723773956299,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.9990000128746032,0.7595087289810181,0.5050081014633179,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8189638257026672,0.3919974267482757,0.3747937977313995,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7303711175918579,0.2749834060668945,1.2555444240570068,288.3514404296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3127746582031,288.351806640625,1.0,0.6698905825614929,1.0,1.0,0.0,1.0,-3.5322751998901367,3.5322651863098145,1.0039330845756922e-05,2.7311127185821533,0.2913323044776916,0.2913323044776916,0.0,207.84239196777344,216.0,10387.107421875,-0.0,3775.295654296875,1.0,283.1499938964844,287.777099609375,289.8330993652344,290.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,18059.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557624161243438,1.0,0.0,0.0,0.5358078479766846,0.5358132719993591,1.9156297881295362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.478271484375,0.0,35.266998291015625,1895.4371337890625,0.0,388.1674499511719,0.30162113904953,1.0,0.0,3.0,1.0,0.0
11983140,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.7354944348335266,0.2832925617694855,0.25893634557724,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.9276766180992126,0.5746479630470276,0.5464102625846863,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.9990000128746032,0.7621026635169983,0.5085959434509277,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.8172481060028076,0.392094999551773,0.3749545514583587,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.7289777398109436,0.2751572728157043,1.2566521167755127,288.35809326171875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30963134765625,288.35845947265625,1.0,0.6716064810752869,1.0,1.0,0.0,1.0,-3.537545680999756,3.5375356674194336,1.0069197742268445e-05,2.7351462841033936,0.2894283831119537,0.2894283831119537,0.0,209.8710479736328,216.0,10326.4296875,-0.0,3800.77294921875,1.0,283.1499938964844,287.7828369140625,289.83087158203125,290.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18062.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540305435657501,1.0,0.0,0.0,0.5319770574569702,0.5319825410842896,1.888336242927836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.484130859375,0.0,34.96565628051758,1895.4371337890625,0.0,384.13470458984375,0.3012656569480896,1.0,0.0,3.0,1.0,0.0
11983200,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612060546875,0.734736979007721,0.2832503020763397,0.2589300572872162,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.9263378381729126,0.5743815898895264,0.5461933016777039,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.9990000128746032,0.7633044719696045,0.5102813839912415,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.8164445757865906,0.3921414315700531,0.3750307261943817,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611755371094,0.7283279895782471,0.2752392590045929,1.257174372673035,288.361328125,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3081359863281,288.3616943359375,1.0,0.6724140644073486,1.0,1.0,0.0,1.0,-3.540024280548096,3.540014266967773,1.0083259439852554e-05,2.7370433807373047,0.2884963154792785,0.2884963154792785,0.0,210.82864379882807,219.0,10296.771484375,-0.0,3812.800537109375,1.0,283.1499938964844,287.78564453125,289.82965087890625,290.5936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18064.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531808793544769,1.0,0.0,0.0,0.5301107168197632,0.5301161408424377,1.8751094899016607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.70556640625,0.0,34.819175720214844,1895.4371337890625,0.0,382.1711730957031,0.3010928928852081,1.0,0.0,3.0,1.0,0.0
11983260,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.7324022054672241,0.2831170260906219,0.2589093446731567,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37188720703125,0.9222121238708496,0.5735517144203186,0.5455177426338196,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.9990000128746032,0.7669779062271118,0.5155298113822937,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.371826171875,0.8139497637748718,0.3922895193099975,0.3752716779708862,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.726323127746582,0.2754968702793121,1.2588127851486206,288.37188720703125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.303466796875,288.3722839355469,1.0,0.6749364137649536,1.0,1.0,0.0,1.0,-3.5477612018585205,3.547750949859619,1.0127217137778644e-05,2.7429654598236084,0.2854180335998535,0.2854180335998535,0.0,213.82994079589844,222.0,10199.142578125,-0.0,3850.518798828125,1.0,283.1499938964844,287.7947998046875,289.8250732421875,290.58221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18068.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503596127033233,1.0,0.0,0.0,0.5239869952201843,0.5239924192428589,1.8320381656167232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.46044921875,0.0,34.34013748168945,1895.4371337890625,0.0,375.7208251953125,0.3005283176898956,1.0,0.0,3.0,1.0,0.0
11983320,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.7324022054672241,0.2831170260906219,0.2589093446731567,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37188720703125,0.9222121238708496,0.5735517144203186,0.5455177426338196,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.9990000128746032,0.7669779062271118,0.5155298113822937,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.371826171875,0.8139497637748718,0.3922895193099975,0.3752716779708862,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.726323127746582,0.2754968702793121,1.2588127851486206,288.37188720703125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.303466796875,288.3722839355469,1.0,0.6749364137649536,1.0,1.0,0.0,1.0,-3.5477612018585205,3.547750949859619,1.0127217137778644e-05,2.7429654598236084,0.2854180335998535,0.2854180335998535,0.0,213.82994079589844,222.0,10199.142578125,-0.0,3850.518798828125,1.0,283.1499938964844,287.7947998046875,289.8250732421875,290.58221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18068.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503596127033233,1.0,0.0,0.0,0.5239869952201843,0.5239924192428589,1.8320381656167232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.46044921875,0.0,34.34013748168945,1895.4371337890625,0.0,375.7208251953125,0.3005283176898956,1.0,0.0,3.0,1.0,0.0
11983380,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829650878906,0.7301170229911804,0.2829827666282654,0.2588877975940704,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831481933594,0.9181948900222778,0.5727265477180481,0.5448465943336487,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9990000128746032,0.7705333828926086,0.5207411050796509,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.383056640625,0.8114790916442871,0.39244344830513,0.3755179941654205,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829650878906,0.7243587970733643,0.2757579386234283,1.2604660987854004,288.38311767578125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2987976074219,288.383544921875,1.0,0.677453875541687,1.0,1.0,0.0,1.0,-3.555482149124145,3.555471897125244,1.0171182111662349e-05,2.7488760948181152,0.2820862829685211,0.2820862829685211,0.0,216.83938598632807,225.0,10094.0341796875,-0.0,3888.399658203125,1.0,283.1499938964844,287.8045959472656,289.8193664550781,290.56903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18072.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472904801368713,1.0,0.0,0.0,0.517429769039154,0.5174351930618286,1.7864723034222152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.684326171875,0.0,33.8298454284668,1895.4371337890625,0.0,368.82269287109375,0.2999275028705597,1.0,0.0,3.0,1.0,0.0
11983440,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829650878906,0.7301170229911804,0.2829827666282654,0.2588877975940704,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831481933594,0.9181948900222778,0.5727265477180481,0.5448465943336487,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9990000128746032,0.7705333828926086,0.5207411050796509,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.383056640625,0.8114790916442871,0.39244344830513,0.3755179941654205,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829650878906,0.7243587970733643,0.2757579386234283,1.2604660987854004,288.38311767578125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2987976074219,288.383544921875,1.0,0.677453875541687,1.0,1.0,0.0,1.0,-3.555482149124145,3.555471897125244,1.0171182111662349e-05,2.7488760948181152,0.2820862829685211,0.2820862829685211,0.0,216.83938598632807,225.0,10094.0341796875,-0.0,3888.399658203125,1.0,283.1499938964844,287.8045959472656,289.8193664550781,290.56903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18072.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472904801368713,1.0,0.0,0.0,0.517429769039154,0.5174351930618286,1.7864723034222152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.684326171875,0.0,33.8298454284668,1895.4371337890625,0.0,368.82269287109375,0.2999275028705597,1.0,0.0,3.0,1.0,0.0
11983500,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888854980469,0.7289927005767822,0.2829156517982483,0.2588769793510437,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890380859375,0.9162344932556152,0.5723161101341248,0.5445129871368408,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890686035156,0.9990000128746032,0.7722669839859009,0.5233302116394043,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38897705078125,0.8102521300315857,0.3925231397151947,0.375643640756607,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38885498046875,0.7233918309211731,0.2758902311325073,1.2613004446029663,288.3890380859375,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2964782714844,288.38946533203125,1.0,0.6787101626396179,1.0,1.0,0.0,1.0,-3.5593371391296387,3.5593268871307373,1.019317005557241e-05,2.7518277168273926,0.2803201079368591,0.2803201079368591,0.0,218.34567260742188,225.0,10038.57421875,-0.0,3907.393310546875,1.0,283.1499938964844,287.8097229003906,289.8160705566406,290.5617980957031,293.1499938964844,293.1499938964844,283.1499938964844,18074.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456572830677032,1.0,0.0,0.0,0.513983428478241,0.5139888525009155,1.7627540316311752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.311279296875,0.0,33.5627555847168,1895.4371337890625,0.0,365.20123291015625,0.2996133267879486,1.0,0.0,3.0,1.0,0.0
11983560,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3949279785156,0.72788006067276,0.2828486263751983,0.2588662803173065,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951110839844,0.9143097400665284,0.5719072222709656,0.5441808104515076,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951721191406,0.9990000128746032,0.7739692330360413,0.5259076952934265,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3950500488281,0.8090298175811768,0.3926045596599579,0.375771015882492,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3949279785156,0.7224346995353699,0.2760239243507385,1.2621405124664309,288.3951110839844,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2941589355469,288.39556884765625,1.0,0.6799647212028503,1.0,1.0,0.0,1.0,-3.5631890296936035,3.563179016113281,1.0215166184934787e-05,2.754777431488037,0.2784883379936218,0.2784883379936218,0.0,219.8526306152344,228.0,9981.2431640625,-0.0,3926.421875,1.0,283.1499938964844,287.8150329589844,289.8124694824219,290.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,18076.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439610242843628,1.0,0.0,0.0,0.510431170463562,0.5104365944862366,1.7384726547220453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.3134765625,0.0,33.288238525390625,1895.4371337890625,0.0,361.4755859375,0.2992905676364898,1.0,0.0,3.0,1.0,0.0
11983620,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.7256860733032227,0.2827137410640716,0.2588445544242859,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078063964844,0.910575270652771,0.571092963218689,0.5435202717781067,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078674316406,0.9990000128746032,0.7772217988967896,0.531028151512146,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40771484375,0.806593120098114,0.3927673101425171,0.3760277032852173,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.7205475568771362,0.2762952744960785,1.2638393640518188,288.4078063964844,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2891845703125,288.40826416015625,1.0,0.6824679374694824,1.0,1.0,0.0,1.0,-3.570880651473999,3.5708703994750977,1.0259162081638353e-05,2.760669231414795,0.2746190130710602,0.2746190130710602,0.0,222.86827087402344,231.0,9860.76953125,-0.0,3964.572021484375,1.0,283.1499938964844,287.8261413574219,289.804443359375,290.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18081.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403707385063171,1.0,0.0,0.0,0.5030006170272827,0.5030060410499573,1.68822573698435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.369140625,0.0,32.716609954833984,1895.4371337890625,0.0,353.7067565917969,0.2986192405223846,1.0,0.0,3.0,1.0,0.0
11983680,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.7256860733032227,0.2827137410640716,0.2588445544242859,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078063964844,0.910575270652771,0.571092963218689,0.5435202717781067,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078674316406,0.9990000128746032,0.7772217988967896,0.531028151512146,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40771484375,0.806593120098114,0.3927673101425171,0.3760277032852173,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.7205475568771362,0.2762952744960785,1.2638393640518188,288.4078063964844,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2891845703125,288.40826416015625,1.0,0.6824679374694824,1.0,1.0,0.0,1.0,-3.570880651473999,3.5708703994750977,1.0259162081638353e-05,2.760669231414795,0.2746190130710602,0.2746190130710602,0.0,222.86827087402344,231.0,9860.76953125,-0.0,3964.572021484375,1.0,283.1499938964844,287.8261413574219,289.804443359375,290.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18081.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403707385063171,1.0,0.0,0.0,0.5030006170272827,0.5030060410499573,1.68822573698435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.369140625,0.0,32.716609954833984,1895.4371337890625,0.0,353.7067565917969,0.2986192405223846,1.0,0.0,3.0,1.0,0.0
11983740,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210510253906,0.723527193069458,0.2825770974159241,0.2588213682174682,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212341308594,0.9070075750350952,0.5702832341194153,0.5428639054298401,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212951660156,0.9990000128746032,0.7802553176879883,0.5361048579216003,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.421142578125,0.8041642904281616,0.3929264545440674,0.3762814402580261,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.7186915874481201,0.2765712141990661,1.2655601501464844,288.4212341308594,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2837829589844,288.4217224121094,1.0,0.6849623918533325,1.0,1.0,0.0,1.0,-3.5785458087921143,3.578535318374634,1.0303110684617424e-05,2.7665441036224365,0.2704653441905975,0.2704653441905975,0.0,225.8863983154297,234.0,9732.3359375,-0.0,4002.822265625,1.0,283.1499938964844,287.8379211425781,289.79522705078125,290.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18084.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365080296993255,1.0,0.0,0.0,0.4951249361038208,0.4952835440635681,1.6357731169591716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.017822265625,0.0,32.12401580810547,1895.4371337890625,0.0,345.5205993652344,0.2979184687137604,1.0,0.0,3.0,1.0,0.0
11983800,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210510253906,0.723527193069458,0.2825770974159241,0.2588213682174682,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212341308594,0.9070075750350952,0.5702832341194153,0.5428639054298401,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212951660156,0.9990000128746032,0.7802553176879883,0.5361048579216003,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.421142578125,0.8041642904281616,0.3929264545440674,0.3762814402580261,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.7186915874481201,0.2765712141990661,1.2655601501464844,288.4212341308594,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2837829589844,288.4217224121094,1.0,0.6849623918533325,1.0,1.0,0.0,1.0,-3.5785458087921143,3.578535318374634,1.0303110684617424e-05,2.7665441036224365,0.2704653441905975,0.2704653441905975,0.0,225.8863983154297,234.0,9732.3359375,-0.0,4002.822265625,1.0,283.1499938964844,287.8379211425781,289.79522705078125,290.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18084.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365080296993255,1.0,0.0,0.0,0.4951249361038208,0.4952835440635681,1.6357731169591716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.017822265625,0.0,32.12401580810547,1895.4371337890625,0.0,345.5205993652344,0.2979184687137604,1.0,0.0,3.0,1.0,0.0
11983860,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354553222656,0.7214004993438721,0.2824413180351257,0.2587981522083282,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.9036283493041992,0.5694809556007385,0.5422135591506958,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43572998046875,0.9990000128746032,0.7831404209136963,0.5411339402198792,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.8017837405204773,0.393089085817337,0.3765363395214081,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354553222656,0.7168645262718201,0.2768531143665313,1.267304539680481,288.4356689453125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2783508300781,288.43621826171875,1.0,0.6874478459358215,1.0,1.0,0.0,1.0,-3.586190700531006,3.5861802101135254,1.034705201163888e-05,2.7724087238311768,0.266023188829422,0.266023188829422,0.0,228.9047088623047,237.0,9594.658203125,-0.0,4041.173828125,1.0,283.1499938964844,287.8505554199219,289.7850341796875,290.4994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18073.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432401180267334,1.0,0.0,0.0,0.4867053627967834,0.4898762106895447,1.580613684382115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3075.55419921875,0.0,31.67486953735352,1895.4371337890625,0.0,337.0052490234375,0.2972805500030517,1.0,0.0,3.0,1.0,0.0
11983920,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354553222656,0.7214004993438721,0.2824413180351257,0.2587981522083282,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.9036283493041992,0.5694809556007385,0.5422135591506958,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43572998046875,0.9990000128746032,0.7831404209136963,0.5411339402198792,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.8017837405204773,0.393089085817337,0.3765363395214081,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354553222656,0.7168645262718201,0.2768531143665313,1.267304539680481,288.4356689453125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2783508300781,288.43621826171875,1.0,0.6874478459358215,1.0,1.0,0.0,1.0,-3.586190700531006,3.5861802101135254,1.034705201163888e-05,2.7724087238311768,0.266023188829422,0.266023188829422,0.0,228.9047088623047,237.0,9594.658203125,-0.0,4041.173828125,1.0,283.1499938964844,287.8505554199219,289.7850341796875,290.4994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18073.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432401180267334,1.0,0.0,0.0,0.4867053627967834,0.4898762106895447,1.580613684382115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3075.55419921875,0.0,31.67486953735352,1895.4371337890625,0.0,337.0052490234375,0.2972805500030517,1.0,0.0,3.0,1.0,0.0
11983980,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4510498046875,0.7192949652671814,0.2823100090026855,0.2587786316871643,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512939453125,0.9004064202308655,0.568690836429596,0.5415740609169006,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.9990000128746032,0.7859117388725281,0.5460439324378967,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.451171875,0.7994511127471924,0.3932623565196991,0.3768002092838287,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4510498046875,0.7150569558143616,0.277144581079483,1.2690898180007937,288.4512634277344,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2731018066406,288.45184326171875,1.0,0.6899217963218689,1.0,1.0,0.0,1.0,-3.593770265579224,3.593759775161743,1.0390739589638542e-05,2.778233766555786,0.2612851560115814,0.2612851560115814,0.0,231.93145751953125,240.0,9447.5703125,-0.0,4079.557861328125,1.0,283.1499938964844,287.8642272949219,289.7738647460937,290.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18047.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428094208240509,1.0,0.0,0.0,0.4777609407901764,0.4894588589668274,1.5230520844511375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.308349609375,0.0,31.54979133605957,1895.4371337890625,0.0,328.27447509765625,0.2968473434448242,1.0,0.0,3.0,1.0,0.0
11984040,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4510498046875,0.7192949652671814,0.2823100090026855,0.2587786316871643,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512939453125,0.9004064202308655,0.568690836429596,0.5415740609169006,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.9990000128746032,0.7859117388725281,0.5460439324378967,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.451171875,0.7994511127471924,0.3932623565196991,0.3768002092838287,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4510498046875,0.7150569558143616,0.277144581079483,1.2690898180007937,288.4512634277344,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2731018066406,288.45184326171875,1.0,0.6899217963218689,1.0,1.0,0.0,1.0,-3.593770265579224,3.593759775161743,1.0390739589638542e-05,2.778233766555786,0.2612851560115814,0.2612851560115814,0.0,231.93145751953125,240.0,9447.5703125,-0.0,4079.557861328125,1.0,283.1499938964844,287.8642272949219,289.7738647460937,290.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18047.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428094208240509,1.0,0.0,0.0,0.4777609407901764,0.4894588589668274,1.5230520844511375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.308349609375,0.0,31.54979133605957,1895.4371337890625,0.0,328.27447509765625,0.2968473434448242,1.0,0.0,3.0,1.0,0.0
11984100,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4590148925781,0.718222439289093,0.2822454273700714,0.2587717473506927,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4592590332031,0.8987837433815002,0.5682996511459351,0.5412600040435791,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593200683594,0.9990000128746032,0.7872713804244995,0.5482865571975708,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45916748046875,0.7982719540596008,0.3933531939983368,0.3769378662109375,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4590148925781,0.7141330242156982,0.277293860912323,1.2700066566467283,288.459228515625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2706298828125,288.4598083496094,1.0,0.6911427974700928,1.0,1.0,0.0,1.0,-3.59735107421875,3.597340583801269,1.041143241309328e-05,2.7809934616088867,0.2587983608245849,0.2587983608245849,0.0,233.4743804931641,240.0,9371.162109375,-0.0,4098.43798828125,1.0,283.1499938964844,287.8713073730469,289.7677307128906,290.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18038.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258459508419037,1.0,0.0,0.0,0.4731615483760834,0.4903059601783752,1.4938684955723147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.55126953125,0.0,31.561412811279297,1895.4371337890625,0.0,323.7950134277344,0.2966965436935425,1.0,0.0,3.0,1.0,0.0
11984160,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.7171181440353394,0.2821803390979767,0.2587666809558868,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.8971288800239563,0.5679096579551697,0.5409496426582336,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4672546386719,0.9990000128746032,0.7886340618133545,0.5502558350563049,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4670715332031,0.7970641255378723,0.3934457898139953,0.377079576253891,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.7131772637367249,0.2774447798728943,1.2709413766860962,288.4671630859375,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.268310546875,288.4677429199219,1.0,0.6923404932022095,1.0,1.0,0.0,1.0,-3.6006362438201904,3.600625991821289,1.0430448128317948e-05,2.783529996871948,0.2562281787395477,0.2562281787395477,0.0,235.0523681640625,243.0,9292.9052734375,-0.0,4116.7890625,1.0,283.1499938964844,287.87841796875,289.7611694335937,290.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18032.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235138595104217,1.0,0.0,0.0,0.4684889018535614,0.4912841618061065,1.4645091361842333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.8564453125,0.0,31.58543968200684,1895.4371337890625,0.0,319.2032165527344,0.2965667843818664,1.0,0.0,3.0,1.0,0.0
