time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825744628906,0.7148036360740662,0.2820460498332977,0.2587595283985138,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828186035156,0.8937188982963562,0.567129373550415,0.5403361320495605,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828796386719,0.9984465837478638,0.7914413213729858,0.5531727075576782,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826965332031,0.7945584058761597,0.3936336636543274,0.3773726224899292,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825744628906,0.711161196231842,0.2777504920959472,1.2728588581085205,288.4827880859375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26446533203125,288.4833374023437,1.0,0.6946320533752441,1.0,1.0,0.0,1.0,-3.606060743331909,3.6060502529144287,1.0461907550052274e-05,2.787726402282715,0.2508229315280914,0.2508229315280914,0.0,238.3087921142578,246.0,9130.294921875,-0.0,4151.166015625,1.0,283.1499938964844,287.8925476074219,289.7467956542969,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18029.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185545146465301,1.0,0.0,0.0,0.4588870406150818,0.4929032325744629,1.40509293089508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.091064453125,0.0,31.61835670471192,1895.4371337890625,0.0,309.61669921875,0.2963200807571411,1.0,0.0,3.0,1.0,0.0
11984280,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825744628906,0.7148036360740662,0.2820460498332977,0.2587595283985138,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828186035156,0.8937188982963562,0.567129373550415,0.5403361320495605,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828796386719,0.9984465837478638,0.7914413213729858,0.5531727075576782,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826965332031,0.7945584058761597,0.3936336636543274,0.3773726224899292,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825744628906,0.711161196231842,0.2777504920959472,1.2728588581085205,288.4827880859375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26446533203125,288.4833374023437,1.0,0.6946320533752441,1.0,1.0,0.0,1.0,-3.606060743331909,3.6060502529144287,1.0461907550052274e-05,2.787726402282715,0.2508229315280914,0.2508229315280914,0.0,238.3087921142578,246.0,9130.294921875,-0.0,4151.166015625,1.0,283.1499938964844,287.8925476074219,289.7467956542969,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18029.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185545146465301,1.0,0.0,0.0,0.4588870406150818,0.4929032325744629,1.40509293089508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.091064453125,0.0,31.61835670471192,1895.4371337890625,0.0,309.61669921875,0.2963200807571411,1.0,0.0,3.0,1.0,0.0
11984340,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49444580078125,0.7130250930786133,0.2819415926933288,0.2587524950504303,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49468994140625,0.8911482691764832,0.5665366053581238,0.5398709774017334,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.9973488450050354,0.7936790585517883,0.5548052191734314,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945678710937,0.7926704287528992,0.3937795758247375,0.3775990307331085,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49444580078125,0.7096154093742371,0.277988463640213,1.2743427753448486,288.4946594238281,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2623596191406,288.4952087402344,1.0,0.6962860226631165,1.0,1.0,0.0,1.0,-3.6095144748687744,3.609503984451294,1.0481945537321735e-05,2.7903921604156494,0.2464692890644073,0.2464692890644073,0.0,240.78170776367188,246.0,9001.1015625,-0.0,4175.5693359375,1.0,283.1499938964844,287.9032592773437,289.7349548339844,290.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18031.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414505660533905,1.0,0.0,0.0,0.4513240754604339,0.493682712316513,1.3591595404705004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.262939453125,0.0,31.61553955078125,1895.4371337890625,0.0,301.9618225097656,0.2961189746856689,1.0,0.0,3.0,1.0,0.0
11984400,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4982604980469,0.7124761343002319,0.2819088697433471,0.2587496042251587,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4985046386719,0.8903622031211853,0.5663501024246216,0.5397237539291382,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4985656738281,0.997015416622162,0.7943971157073975,0.5553163886070251,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4983825683594,0.7920965552330017,0.3938267827033996,0.3776707053184509,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4982604980469,0.7091417908668518,0.2780652642250061,1.274814486503601,288.4984741210937,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26177978515625,288.4990539550781,1.0,0.696799635887146,1.0,1.0,0.0,1.0,-3.610602617263794,3.6105921268463135,1.0488261068530846e-05,2.791231632232666,0.2450503706932068,0.2450503706932068,0.0,241.5455322265625,249.0,8959.34375,-0.0,4183.1728515625,1.0,283.1499938964844,287.9067077636719,289.7310791015625,290.40087890625,293.1499938964844,293.1499938964844,283.1499938964844,18032.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131781458854675,1.0,0.0,0.0,0.4488862156867981,0.4938641488552093,1.3445162316827464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.411865234375,0.0,31.610240936279297,1895.4371337890625,0.0,299.4841003417969,0.2960518300533294,1.0,0.0,3.0,1.0,0.0
11984460,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.7100053429603577,0.2815954685211181,0.2586473524570465,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142517089844,0.886961042881012,0.565399706363678,0.5390191078186035,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143127441406,0.995518147945404,0.7972311973571777,0.5573999285697937,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7895686030387878,0.3938479721546173,0.3778773844242096,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.7069926857948303,0.2782045006752014,1.2763361930847168,288.5142517089844,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2580261230469,288.5147705078125,1.0,0.6988527774810791,1.0,1.0,0.0,1.0,-3.61422061920166,3.61421012878418,1.0509381354495416e-05,2.794060468673706,0.2388657927513122,0.2388657927513122,0.0,244.81085205078125,252.0,8777.7099609375,-0.0,4212.96240234375,1.0,283.1499938964844,287.9210510253906,289.7138671875,290.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18036.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075244665145874,1.0,0.0,0.0,0.4384253919124603,0.4943339824676513,1.2825812412131654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.603759765625,0.0,31.5677490234375,1895.4371337890625,0.0,289.1007995605469,0.2957514822483063,1.0,0.0,3.0,1.0,0.0
11984520,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.7100053429603577,0.2815954685211181,0.2586473524570465,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142517089844,0.886961042881012,0.565399706363678,0.5390191078186035,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143127441406,0.995518147945404,0.7972311973571777,0.5573999285697937,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7895686030387878,0.3938479721546173,0.3778773844242096,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.7069926857948303,0.2782045006752014,1.2763361930847168,288.5142517089844,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2580261230469,288.5147705078125,1.0,0.6988527774810791,1.0,1.0,0.0,1.0,-3.61422061920166,3.61421012878418,1.0509381354495416e-05,2.794060468673706,0.2388657927513122,0.2388657927513122,0.0,244.81085205078125,252.0,8777.7099609375,-0.0,4212.96240234375,1.0,283.1499938964844,287.9210510253906,289.7138671875,290.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18036.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075244665145874,1.0,0.0,0.0,0.4384253919124603,0.4943339824676513,1.2825812412131654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.603759765625,0.0,31.5677490234375,1895.4371337890625,0.0,289.1007995605469,0.2957514822483063,1.0,0.0,3.0,1.0,0.0
11984580,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.7070483565330505,0.2810240387916565,0.258314847946167,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287780761719,0.8831993341445923,0.5641945004463196,0.5380778312683105,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.9937031269073486,0.7998042106628418,0.55931156873703,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7866539359092712,0.3936049342155456,0.3778388202190399,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.7043894529342651,0.2780530750751495,1.2765955924987793,288.5287780761719,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.252197265625,288.5292358398437,1.0,0.7006688117980957,1.0,1.0,0.0,1.0,-3.615256786346436,3.615246295928955,1.0515488611417824e-05,2.7948904037475586,0.2321682870388031,0.2321682870388031,0.0,248.279052734375,255.0,8581.14453125,-0.0,4237.14306640625,1.0,283.1499938964844,287.9347229003906,289.69390869140625,290.3373718261719,293.1499938964844,293.1499938964844,283.1499938964844,18040.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017218649387359,1.0,0.0,0.0,0.427369475364685,0.4944905936717987,1.218710199424322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.147216796875,0.0,31.500991821289062,1895.4371337890625,0.0,278.7117919921875,0.2954203486442566,1.0,0.0,3.0,1.0,0.0
11984640,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.7070483565330505,0.2810240387916565,0.258314847946167,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287780761719,0.8831993341445923,0.5641945004463196,0.5380778312683105,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.9937031269073486,0.7998042106628418,0.55931156873703,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7866539359092712,0.3936049342155456,0.3778388202190399,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.7043894529342651,0.2780530750751495,1.2765955924987793,288.5287780761719,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.252197265625,288.5292358398437,1.0,0.7006688117980957,1.0,1.0,0.0,1.0,-3.615256786346436,3.615246295928955,1.0515488611417824e-05,2.7948904037475586,0.2321682870388031,0.2321682870388031,0.0,248.279052734375,255.0,8581.14453125,-0.0,4237.14306640625,1.0,283.1499938964844,287.9347229003906,289.69390869140625,290.3373718261719,293.1499938964844,293.1499938964844,283.1499938964844,18040.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017218649387359,1.0,0.0,0.0,0.427369475364685,0.4944905936717987,1.218710199424322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.147216796875,0.0,31.500991821289062,1895.4371337890625,0.0,278.7117919921875,0.2954203486442566,1.0,0.0,3.0,1.0,0.0
11984700,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355224609375,0.7054833173751831,0.2806727290153503,0.2580845654010772,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.8812710642814636,0.563525915145874,0.5375402569770813,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.992737114429474,0.8010150790214539,0.5602128505706787,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.7851343154907227,0.3934147357940674,0.3777493238449096,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355224609375,0.7029961347579956,0.2778967916965484,1.2763386964797974,288.53570556640625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.24884033203125,288.5361633300781,1.0,0.7014840245246887,1.0,1.0,0.0,1.0,-3.615001678466797,3.614991188049317,1.0514028872421475e-05,2.79470157623291,0.2286059707403183,0.2286059707403183,0.0,250.0250701904297,255.0,8477.3310546875,-0.0,4247.23974609375,1.0,283.1499938964844,287.9412841796875,289.6825561523437,290.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18041.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987156748771667,1.0,0.0,0.0,0.4215979874134063,0.4944950938224792,1.1860159077059508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.987548828125,0.0,31.461292266845703,1895.4371337890625,0.0,273.4285583496094,0.2952447831630707,1.0,0.0,3.0,1.0,0.0
11984760,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.7038946151733398,0.2802881300449371,0.2578220665454864,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54254150390625,0.8793403506278992,0.5628234148025513,0.5369685888290405,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5426025390625,0.9917529821395874,0.8021836280822754,0.5610837340354919,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.7836019992828369,0.3931896984577179,0.3776244223117828,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.7015714049339294,0.2776985168457031,1.2758797407150269,288.54254150390625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2453308105469,288.5429992675781,1.0,0.7022432088851929,1.0,1.0,0.0,1.0,-3.614344596862793,3.614333868026733,1.0510221727599856e-05,2.794198989868164,0.224895030260086,0.224895030260086,0.0,251.76071166992188,258.0,8369.9443359375,-0.0,4256.19189453125,1.0,283.1499938964844,287.94775390625,289.67022705078125,290.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,18043.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956027925014496,1.0,0.0,0.0,0.4156649708747864,0.4944703578948974,1.1528700660790037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.589599609375,0.0,31.418760299682617,1895.4371337890625,0.0,268.0246276855469,0.2950637638568878,1.0,0.0,3.0,1.0,0.0
11984820,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559387207031,0.7006835341453552,0.2794365286827087,0.2572179734706878,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5561218261719,0.8755066990852356,0.561333954334259,0.5357405543327332,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5561828613281,0.989755392074585,0.8044082522392273,0.5627447962760925,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560607910156,0.780535876750946,0.3926540017127991,0.3772879838943481,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559387207031,0.6986690163612366,0.2771981656551361,1.2744629383087158,288.5561218261719,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2379455566406,288.5565795898437,1.0,0.7036125063896179,1.0,1.0,0.0,1.0,-3.612030982971192,3.612020492553711,1.0496785762370564e-05,2.7924158573150635,0.2170072495937347,0.2170072495937347,0.0,255.1839599609375,261.0,8144.72021484375,-0.0,4271.1064453125,1.0,283.1499938964844,287.96063232421875,289.64276123046875,290.2562866210937,293.1499938964844,293.1499938964844,283.1499938964844,18045.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889588117599487,1.0,0.0,0.0,0.4033184051513672,0.4943535327911377,1.0853993259729576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.206787109375,0.0,31.326873779296875,1895.4371337890625,0.0,256.7014465332031,0.2946875989437103,1.0,0.0,3.0,1.0,0.0
11984880,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559387207031,0.7006835341453552,0.2794365286827087,0.2572179734706878,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5561218261719,0.8755066990852356,0.561333954334259,0.5357405543327332,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5561828613281,0.989755392074585,0.8044082522392273,0.5627447962760925,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560607910156,0.780535876750946,0.3926540017127991,0.3772879838943481,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559387207031,0.6986690163612366,0.2771981656551361,1.2744629383087158,288.5561218261719,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2379455566406,288.5565795898437,1.0,0.7036125063896179,1.0,1.0,0.0,1.0,-3.612030982971192,3.612020492553711,1.0496785762370564e-05,2.7924158573150635,0.2170072495937347,0.2170072495937347,0.0,255.1839599609375,261.0,8144.72021484375,-0.0,4271.1064453125,1.0,283.1499938964844,287.96063232421875,289.64276123046875,290.2562866210937,293.1499938964844,293.1499938964844,283.1499938964844,18045.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889588117599487,1.0,0.0,0.0,0.4033184051513672,0.4943535327911377,1.0853993259729576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.206787109375,0.0,31.326873779296875,1895.4371337890625,0.0,256.7014465332031,0.2946875989437103,1.0,0.0,3.0,1.0,0.0
11984940,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697021484375,0.6974555253982544,0.2784924209117889,0.2565258741378784,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699157714844,0.8717325925827026,0.5597484707832336,0.5344173312187195,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699768066406,0.9877350330352784,0.8064966797828674,0.564308762550354,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56982421875,0.777493417263031,0.3920225501060486,0.3768558204174042,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697021484375,0.6957297325134277,0.2765828371047973,1.2724977731704712,288.56988525390625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2303466796875,288.5703430175781,1.0,0.7048092484474182,1.0,1.0,0.0,1.0,-3.608605146408081,3.6085946559906006,1.0476883289811669e-05,2.789766788482666,0.2084594666957855,0.2084594666957855,0.0,258.5382080078125,264.0,7905.9345703125,-0.0,4282.58544921875,1.0,283.1499938964844,287.9736328125,289.6119384765625,290.2087707519531,293.1499938964844,293.1499938964844,283.1499938964844,18047.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381629467010498,1.0,0.0,0.0,0.3903357982635498,0.4941689074039459,1.0168280439870614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.229736328125,0.0,31.2277889251709,1895.4371337890625,0.0,244.508529663086,0.2942955195903778,1.0,0.0,3.0,1.0,0.0
11985000,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697021484375,0.6974555253982544,0.2784924209117889,0.2565258741378784,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699157714844,0.8717325925827026,0.5597484707832336,0.5344173312187195,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699768066406,0.9877350330352784,0.8064966797828674,0.564308762550354,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56982421875,0.777493417263031,0.3920225501060486,0.3768558204174042,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697021484375,0.6957297325134277,0.2765828371047973,1.2724977731704712,288.56988525390625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2303466796875,288.5703430175781,1.0,0.7048092484474182,1.0,1.0,0.0,1.0,-3.608605146408081,3.6085946559906006,1.0476883289811669e-05,2.789766788482666,0.2084594666957855,0.2084594666957855,0.0,258.5382080078125,264.0,7905.9345703125,-0.0,4282.58544921875,1.0,283.1499938964844,287.9736328125,289.6119384765625,290.2087707519531,293.1499938964844,293.1499938964844,283.1499938964844,18047.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381629467010498,1.0,0.0,0.0,0.3903357982635498,0.4941689074039459,1.0168280439870614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.229736328125,0.0,31.2277889251709,1895.4371337890625,0.0,244.508529663086,0.2942955195903778,1.0,0.0,3.0,1.0,0.0
11985060,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838623046875,0.6942244172096252,0.2774702608585357,0.2557606697082519,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5840759277344,0.8680242896080017,0.5580809116363525,0.5330141186714172,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.9856956601142884,0.8084617257118225,0.5657857060432434,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.583984375,0.7744845151901245,0.3913102149963379,0.3763442635536194,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838623046875,0.6927728652954102,0.2758730351924896,1.270087957382202,288.58404541015625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2226867675781,288.58453369140625,1.0,0.7058629393577576,1.0,1.0,0.0,1.0,-3.604259729385376,3.604249238967896,1.0451652997289784e-05,2.786402940750122,0.1992172002792358,0.1992172002792358,0.0,261.8328552246094,267.0,7654.54248046875,-0.0,4291.2001953125,1.0,283.1499938964844,287.9870300292969,289.5784606933594,290.15740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18048.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735524117946625,1.0,0.0,0.0,0.3767507076263428,0.4939377307891845,9.493368757773624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.043212890625,0.0,31.1235580444336,1895.4371337890625,0.0,231.3798675537109,0.2938912510871887,1.0,0.0,3.0,1.0,0.0
11985120,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838623046875,0.6942244172096252,0.2774702608585357,0.2557606697082519,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5840759277344,0.8680242896080017,0.5580809116363525,0.5330141186714172,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.9856956601142884,0.8084617257118225,0.5657857060432434,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.583984375,0.7744845151901245,0.3913102149963379,0.3763442635536194,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838623046875,0.6927728652954102,0.2758730351924896,1.270087957382202,288.58404541015625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2226867675781,288.58453369140625,1.0,0.7058629393577576,1.0,1.0,0.0,1.0,-3.604259729385376,3.604249238967896,1.0451652997289784e-05,2.786402940750122,0.1992172002792358,0.1992172002792358,0.0,261.8328552246094,267.0,7654.54248046875,-0.0,4291.2001953125,1.0,283.1499938964844,287.9870300292969,289.5784606933594,290.15740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18048.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735524117946625,1.0,0.0,0.0,0.3767507076263428,0.4939377307891845,9.493368757773624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.043212890625,0.0,31.1235580444336,1895.4371337890625,0.0,231.3798675537109,0.2938912510871887,1.0,0.0,3.0,1.0,0.0
11985180,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.6909934878349304,0.2763790190219879,0.2549318671226501,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5986328125,0.8643779754638672,0.5563397407531738,0.5315401554107666,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59869384765625,0.983633279800415,0.8103114366531372,0.5671821236610413,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985412597656,0.7715085744857788,0.3905255198478699,0.3757629692554474,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.6898052096366882,0.2750818431377411,1.2673014402389526,288.5986328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21502685546875,288.5990905761719,1.0,0.7067966461181641,1.0,1.0,0.0,1.0,-3.59911847114563,3.5991082191467285,1.0421837032481562e-05,2.782421112060547,0.1892537027597427,0.1892537027597427,0.0,265.0821228027344,270.0,7391.85693359375,-0.0,4297.3720703125,1.0,283.1499938964844,288.0010986328125,289.5428466796875,290.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18049.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647468090057373,1.0,0.0,0.0,0.3626165390014648,0.4936741590499878,8.849657007203861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.136474609375,0.0,31.015832901000977,1895.4371337890625,0.0,217.3636932373047,0.2934785485267639,1.0,0.0,3.0,1.0,0.0
11985240,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.6909934878349304,0.2763790190219879,0.2549318671226501,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5986328125,0.8643779754638672,0.5563397407531738,0.5315401554107666,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59869384765625,0.983633279800415,0.8103114366531372,0.5671821236610413,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5985412597656,0.7715085744857788,0.3905255198478699,0.3757629692554474,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5984191894531,0.6898052096366882,0.2750818431377411,1.2673014402389526,288.5986328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21502685546875,288.5990905761719,1.0,0.7067966461181641,1.0,1.0,0.0,1.0,-3.59911847114563,3.5991082191467285,1.0421837032481562e-05,2.782421112060547,0.1892537027597427,0.1892537027597427,0.0,265.0821228027344,270.0,7391.85693359375,-0.0,4297.3720703125,1.0,283.1499938964844,288.0010986328125,289.5428466796875,290.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18049.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647468090057373,1.0,0.0,0.0,0.3626165390014648,0.4936741590499878,8.849657007203861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.136474609375,0.0,31.015832901000977,1895.4371337890625,0.0,217.3636932373047,0.2934785485267639,1.0,0.0,3.0,1.0,0.0
11985300,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058349609375,0.6893776059150696,0.2758087813854217,0.2544950842857361,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6060791015625,0.8625759482383728,0.5554426312446594,0.5307780504226685,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60614013671875,0.9825913906097412,0.8111938238143921,0.5678509473800659,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6059875488281,0.7700314521789551,0.3901071846485138,0.375447541475296,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058349609375,0.688317596912384,0.2746579349040985,1.2657785415649414,288.6060485839844,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2112121582031,288.6065368652344,1.0,0.7072230577468872,1.0,1.0,0.0,1.0,-3.5962696075439453,3.596259117126465,1.0405332432128487e-05,2.780214309692383,0.1839896291494369,0.1839896291494369,0.0,266.6936340332031,270.0,7256.6611328125,-0.0,4299.62060546875,1.0,283.1499938964844,288.0084533691406,289.5243530273437,290.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,18049.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600810468196869,1.0,0.0,0.0,0.3553573489189148,0.4935331344604492,8.541971574516083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.41650390625,0.0,30.96103286743164,1895.4371337890625,0.0,210.0355834960937,0.29326993227005,1.0,0.0,3.0,1.0,0.0
11985360,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133728027344,0.6877610683441162,0.2752225399017334,0.254043847322464,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136169433594,0.8607868552207947,0.5545281171798706,0.5299995541572571,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136779785156,0.981541097164154,0.8120477199554443,0.5685001611709595,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.613525390625,0.7685607075691223,0.3896716237068176,0.3751159608364105,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133728027344,0.6868273019790649,0.2742157876491546,1.2641730308532717,288.61358642578125,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2074279785156,288.61407470703125,1.0,0.7076242566108704,1.0,1.0,0.0,1.0,-3.5932412147521973,3.593230962753296,1.0387801921751816e-05,2.7778682708740234,0.1785293072462082,0.1785293072462082,0.0,268.29815673828125,273.0,7119.0751953125,-0.0,4301.33935546875,1.0,283.1499938964844,288.01611328125,289.5054626464844,290.0457458496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552464842796325,1.0,0.0,0.0,0.347976416349411,0.4933873414993286,8.243860705192674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.920654296875,0.0,30.90578842163086,1895.4371337890625,0.0,202.49777221679688,0.2930602729320526,1.0,0.0,3.0,1.0,0.0
11985420,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.6845269203186035,0.2740048170089721,0.2531008720397949,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6288452148437,0.8572454452514648,0.5526493191719055,0.5283961296081543,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6289367675781,0.9794136881828308,0.8136739134788513,0.5697426795959473,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6287536621094,0.7656375169754028,0.3887515962123871,0.3744069337844848,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.6838405132293701,0.2732808887958526,1.2607344388961792,288.6288452148437,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1999206542969,288.6293334960937,1.0,0.7083584070205688,1.0,1.0,0.0,1.0,-3.586683750152588,3.5866732597351074,1.0349892363592517e-05,2.772788047790528,0.1670269668102264,0.1670269668102264,0.0,271.49169921875,276.0,6837.97265625,-0.0,4303.3212890625,1.0,283.1499938964844,288.0323791503906,289.4666748046875,289.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18050.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451276123523712,1.0,0.0,0.0,0.3329125642776489,0.4930923283100128,7.67662111655909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.021728515625,0.0,30.795026779174805,1895.4371337890625,0.0,186.84442138671875,0.2926398813724518,1.0,0.0,3.0,1.0,0.0
11985480,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.6845269203186035,0.2740048170089721,0.2531008720397949,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6288452148437,0.8572454452514648,0.5526493191719055,0.5283961296081543,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6289367675781,0.9794136881828308,0.8136739134788513,0.5697426795959473,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6287536621094,0.7656375169754028,0.3887515962123871,0.3744069337844848,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.6838405132293701,0.2732808887958526,1.2607344388961792,288.6288452148437,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1999206542969,288.6293334960937,1.0,0.7083584070205688,1.0,1.0,0.0,1.0,-3.586683750152588,3.5866732597351074,1.0349892363592517e-05,2.772788047790528,0.1670269668102264,0.1670269668102264,0.0,271.49169921875,276.0,6837.97265625,-0.0,4303.3212890625,1.0,283.1499938964844,288.0323791503906,289.4666748046875,289.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18050.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451276123523712,1.0,0.0,0.0,0.3329125642776489,0.4930923283100128,7.67662111655909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.021728515625,0.0,30.795026779174805,1895.4371337890625,0.0,186.84442138671875,0.2926398813724518,1.0,0.0,3.0,1.0,0.0
11985540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.6818077564239502,0.2729350924491882,0.2522672414779663,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.8543047308921814,0.5510191321372986,0.5270010828971863,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6418151855469,0.9775951504707336,0.8149538636207581,0.5707277655601501,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64166259765625,0.7631978392601013,0.3879274427890777,0.3737636804580688,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.6813242435455322,0.2724439203739166,1.2576158046722412,288.6417541503906,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1936340332031,288.6422424316406,1.0,0.7089075446128845,1.0,1.0,0.0,1.0,-3.580662727355957,3.580652236938477,1.0315145118511282e-05,2.7681236267089844,0.1567411422729492,0.1567411422729492,0.0,274.1624450683594,276.0,6596.61767578125,-0.0,4303.52587890625,1.0,283.1499938964844,288.0472412109375,289.43310546875,289.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18050.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33619025349617,1.0,0.0,0.0,0.3199810981750488,0.4928431510925293,7.227614062799148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2088.28271484375,0.0,30.70216941833496,1895.4371337890625,0.0,173.07716369628906,0.2922871708869934,1.0,0.0,3.0,1.0,0.0
11985600,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439819335937,0.6812896132469177,0.2727265954017639,0.2521043121814728,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441955566406,0.8537479043006897,0.5507033467292786,0.5267305374145508,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.644287109375,0.977245271205902,0.8151888251304626,0.5709094405174255,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64410400390625,0.7627347111701965,0.3877651989459991,0.3736363351345062,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439819335937,0.6808443069458008,0.2722793817520141,1.256999135017395,288.6441955566406,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19244384765625,288.6446838378906,1.0,0.7090056538581848,1.0,1.0,0.0,1.0,-3.579464673995972,3.5794544219970703,1.0308238415746018e-05,2.767195463180542,0.1547174453735351,0.1547174453735351,0.0,274.6703186035156,279.0,6550.2197265625,-0.0,4303.42138671875,1.0,283.1499938964844,288.0502014160156,289.4266052246094,289.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,18050.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334447294473648,1.0,0.0,0.0,0.3174953162670135,0.4927962720394134,7.144804747838407e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.960693359375,0.0,30.68458366394043,1895.4371337890625,0.0,170.3909912109375,0.2922202348709106,1.0,0.0,3.0,1.0,0.0
11985660,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6592102050781,0.678048312664032,0.2713881731033325,0.2510546743869781,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.8502891063690186,0.5486893653869629,0.5250024199485779,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6595153808594,0.975031077861786,0.8165908455848694,0.5719996094703674,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65936279296875,0.7598487138748169,0.3867115974426269,0.3728038072586059,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6592102050781,0.6778384447097778,0.271212637424469,1.2529754638671875,288.659423828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18505859375,288.659912109375,1.0,0.7095705270767212,1.0,1.0,0.0,1.0,-3.5715932846069336,3.571583032608032,1.026291647576727e-05,2.7610976696014404,0.1415765434503555,0.1415765434503555,0.0,277.8396911621094,282.0,6257.642578125,-0.0,4301.7060546875,1.0,283.1499938964844,288.0699768066406,289.3854675292969,289.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18049.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232588469982147,1.0,0.0,0.0,0.3018066883087158,0.4925105571746826,6.644876204831007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.329833984375,0.0,30.575698852539062,1895.4371337890625,0.0,153.07504272460938,0.291804164648056,1.0,0.0,3.0,1.0,0.0
11985720,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6592102050781,0.678048312664032,0.2713881731033325,0.2510546743869781,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.8502891063690186,0.5486893653869629,0.5250024199485779,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6595153808594,0.975031077861786,0.8165908455848694,0.5719996094703674,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65936279296875,0.7598487138748169,0.3867115974426269,0.3728038072586059,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6592102050781,0.6778384447097778,0.271212637424469,1.2529754638671875,288.659423828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18505859375,288.659912109375,1.0,0.7095705270767212,1.0,1.0,0.0,1.0,-3.5715932846069336,3.571583032608032,1.026291647576727e-05,2.7610976696014404,0.1415765434503555,0.1415765434503555,0.0,277.8396911621094,282.0,6257.642578125,-0.0,4301.7060546875,1.0,283.1499938964844,288.0699768066406,289.3854675292969,289.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18049.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232588469982147,1.0,0.0,0.0,0.3018066883087158,0.4925105571746826,6.644876204831007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.329833984375,0.0,30.575698852539062,1895.4371337890625,0.0,153.07504272460938,0.291804164648056,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6748026609420776,0.2699888944625854,0.2499518096446991,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6743469238281,0.8468640446662903,0.5466057658195496,0.5232105255126953,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.9727665781974792,0.8178771138191223,0.573011577129364,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.7569764256477356,0.3855890333652496,0.3719079792499542,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6748228073120117,0.2700809836387634,1.248666524887085,288.6743469238281,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1776733398437,288.6748046875,1.0,0.7100554704666138,1.0,1.0,0.0,1.0,-3.563067674636841,3.5630574226379395,1.0213942914560905e-05,2.7544937133789062,0.1275801062583923,0.1275801062583923,0.0,281.00396728515625,270.0,5962.1015625,-0.0,4298.20458984375,1.0,283.1499938964844,288.09210205078125,289.3434143066406,289.7983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18049.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116123676300049,1.0,0.0,0.0,0.2859319448471069,0.4922458231449127,6.173527911101928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.7232666015625,0.0,30.469520568847656,1895.4371337890625,0.0,134.78672790527344,0.291394293308258,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6748026609420776,0.2699888944625854,0.2499518096446991,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6743469238281,0.8468640446662903,0.5466057658195496,0.5232105255126953,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.9727665781974792,0.8178771138191223,0.573011577129364,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.7569764256477356,0.3855890333652496,0.3719079792499542,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6748228073120117,0.2700809836387634,1.248666524887085,288.6743469238281,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1776733398437,288.6748046875,1.0,0.7100554704666138,1.0,1.0,0.0,1.0,-3.563067674636841,3.5630574226379395,1.0213942914560905e-05,2.7544937133789062,0.1275801062583923,0.1275801062583923,0.0,281.00396728515625,270.0,5962.1015625,-0.0,4298.20458984375,1.0,283.1499938964844,288.09210205078125,289.3434143066406,289.7983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18049.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116123676300049,1.0,0.0,0.0,0.2859319448471069,0.4922458231449127,6.173527911101928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.7232666015625,0.0,30.469520568847656,1895.4371337890625,0.0,134.78672790527344,0.291394293308258,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68121337890625,0.6747483611106873,0.2692681849002838,0.2492770105600357,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814270019531,0.8470011949539185,0.5455373525619507,0.5221810936927795,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.973742127418518,0.8184767365455627,0.5734074115753174,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68133544921875,0.7572017312049866,0.3850015103816986,0.3713266849517822,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68121337890625,0.6748817563056946,0.269491046667099,1.2458871603012085,288.681396484375,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17401123046875,288.68182373046875,1.0,0.7085061073303223,1.0,1.0,0.0,1.0,-3.557455062866211,3.5574448108673096,1.0181886864302214e-05,2.750190019607544,0.120255097746849,0.120255097746849,0.0,279.7680053710937,270.0,5813.43408203125,-0.0,4275.72802734375,1.0,283.1499938964844,288.1040954589844,289.3221130371094,289.7659912109375,293.1499938964844,293.1499938964844,283.1499938964844,18048.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056355714797973,1.0,0.0,0.0,0.2779552042484283,0.4921241104602813,5.9477671676688715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.7437744140625,0.0,30.41777801513672,1895.4371337890625,0.0,125.23695373535156,0.2911925315856933,1.0,0.0,3.0,1.0,0.0
11985960,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.6755087971687317,0.2685438692569732,0.2485416829586029,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6880187988281,0.8480962514877319,0.5444575548171997,0.5210820436477661,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6880798339844,0.9757912158966064,0.8190529942512512,0.5737440586090088,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6879577636719,0.7582892775535583,0.3844034671783447,0.3706762492656708,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.6757532358169556,0.2688928544521332,1.2427878379821775,288.6880187988281,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17041015625,288.6884155273437,1.0,0.7063468098640442,1.0,1.0,0.0,1.0,-3.5511436462402344,3.551133394241333,1.0145791748072952e-05,2.7453112602233887,0.1126979738473892,0.1126979738473892,0.0,277.07879638671875,258.0,5664.42138671875,-0.0,4242.65185546875,1.0,283.1499938964844,288.11676025390625,289.3006591796875,289.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,18047.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995617091655731,1.0,0.0,0.0,0.2699550986289978,0.4920076727867126,5.72788438901739e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.6441650390625,0.0,30.36685562133789,1895.4371337890625,0.0,115.38550567626952,0.2909930050373077,1.0,0.0,3.0,1.0,0.0
11986020,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.6778091788291931,0.2673682868480682,0.2472834587097168,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980895996094,0.8511289954185486,0.5426914691925049,0.5192172527313232,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981506347656,0.9803792238235474,0.8199363946914673,0.5742046236991882,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.761186957359314,0.3834182024002075,0.369538277387619,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.6782294511795044,0.2679139077663421,1.2373932600021362,288.6980895996094,289.83612060546875,290.2095642089844,286.32745361328125,290.21063232421875,297.1648254394531,288.6984558105469,1.0,0.7019112706184387,1.0,1.0,0.0,1.0,-3.540083646774292,3.54007339477539,1.00826673588017e-05,2.7367517948150635,0.1000000014901161,0.1000000014901161,0.0,270.96051025390625,258.0,5424.056640625,-0.0,4176.45263671875,1.0,283.1499938964844,288.13873291015625,289.2858581542969,289.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18046.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924502789974212,1.0,0.0,0.0,0.2570199966430664,0.4918417334556579,5.384745094261234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1702.466064453125,0.0,30.287094116210938,1895.4371337890625,0.0,91.59153747558594,0.2906761765480041,1.0,0.0,3.0,1.0,0.0
