time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001953125,0.6785082817077637,0.2670875191688537,0.2469749450683593,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70037841796875,0.8520312309265137,0.5422675013542175,0.518761396408081,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.700439453125,0.9816288352012634,0.8201374411582947,0.5743016004562378,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7003173828125,0.7620396614074707,0.3831803798675537,0.3692556321620941,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001953125,0.6789700984954834,0.2676789760589599,1.2360589504241943,288.70037841796875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1635131835937,288.70074462890625,1.0,0.7007309794425964,1.0,1.0,0.0,1.0,-3.5373358726501465,3.537325859069824,1.0067012226500084e-05,2.73462438583374,0.0968919396400451,0.0968919396400451,0.0,269.27618408203125,246.0,5367.0751953125,-0.0,4159.0732421875,1.0,283.1499938964844,288.1442565917969,289.2876892089844,289.6859436035156,293.1499938964844,293.1499938964844,283.1499938964844,18046.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920341193675995,1.0,0.0,0.0,0.2539480626583099,0.4918065071105957,5.305305528224835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.21142578125,0.0,30.26862335205078,1895.4371337890625,0.0,89.09528350830078,0.2906019985675812,1.0,0.0,3.0,1.0,0.0
11986140,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70849609375,0.6815502047538757,0.2660259306430816,0.2457907050848007,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7086486816406,0.8559247255325317,0.5406588912010193,0.517013430595398,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087097167969,0.9866689443588256,0.8208611011505127,0.574629008769989,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7085876464844,0.765698254108429,0.3822731673717499,0.3681603670120239,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70849609375,0.6821685433387756,0.2667877376079559,1.2309099435806274,288.7086486816406,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1586608886719,288.708984375,1.0,0.6959848999977112,1.0,1.0,0.0,1.0,-3.526691436767578,3.526681423187256,1.000647807813948e-05,2.7263808250427246,0.084899216890335,0.084899216890335,0.0,262.4036560058594,246.0,5153.78662109375,-0.0,4089.892333984375,1.0,283.1499938964844,288.16619873046875,289.2807312011719,289.6677551269531,293.1499938964844,293.1499938964844,283.1499938964844,18045.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917396128177643,1.0,0.0,0.0,0.2424304634332656,0.4916916787624359,5.013795600916637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.9775390625,0.0,30.201128005981445,1895.4371337890625,0.0,87.30133819580078,0.2903274893760681,1.0,0.0,3.0,1.0,0.0
11986200,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7115478515625,0.6828752160072327,0.2656140029430389,0.2453257590532302,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117004394531,0.8576135635375977,0.5400328040122986,0.5163275003433228,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117614746094,0.9887113571166992,0.8211253881454468,0.574740469455719,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7116394042969,0.767277717590332,0.3819177746772766,0.3677263855934143,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7115478515625,0.6835541129112244,0.2664407789707184,1.2288789749145508,288.7117004394531,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1568298339844,288.7120056152344,1.0,0.6940514445304871,1.0,1.0,0.0,1.0,-3.5224764347076416,3.52246642112732,9.982554729504043e-06,2.723115921020508,0.0801491662859916,0.0801491662859916,0.0,259.5791320800781,234.0,5072.11328125,-0.0,4061.985107421875,1.0,283.1499938964844,288.1751708984375,289.2720642089844,289.65576171875,293.1499938964844,293.1499938964844,283.1499938964844,18045.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916724979877472,1.0,0.0,0.0,0.2380124926567077,0.4916543662548065,4.904454176113404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.104248046875,0.0,30.17595100402832,1895.4371337890625,0.0,86.88996887207031,0.2902237176895141,1.0,0.0,3.0,1.0,0.0
11986260,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218322753906,0.6882213354110718,0.2641130983829498,0.2436187863349914,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72198486328125,0.8644311428070068,0.537746250629425,0.513809323310852,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7220458984375,0.9962620139122008,0.8220083713531494,0.5750811100006104,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.721923828125,0.7736225128173828,0.3806082010269165,0.3661174178123474,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218322753906,0.6891206502914429,0.2651721537113189,1.22139310836792,288.72198486328125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1502990722656,288.7222595214844,1.0,0.6867547631263733,1.0,1.0,0.0,1.0,-3.506864070892334,3.506854057312012,9.894193681247998e-06,2.711021661758423,0.0624494925141334,0.0624494925141334,0.0,248.89938354492188,222.0,4781.0556640625,-0.0,3957.86083984375,1.0,283.1499938964844,288.2100830078125,289.2297058105469,289.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18043.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907233536243438,1.0,0.0,0.0,0.2222396433353424,0.4915596544742584,4.524113528248108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.6646728515625,0.0,30.089662551879883,1895.4371337890625,0.0,81.00865936279297,0.2898600101470947,1.0,0.0,3.0,1.0,0.0
11986320,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218322753906,0.6882213354110718,0.2641130983829498,0.2436187863349914,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72198486328125,0.8644311428070068,0.537746250629425,0.513809323310852,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7220458984375,0.9962620139122008,0.8220083713531494,0.5750811100006104,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.721923828125,0.7736225128173828,0.3806082010269165,0.3661174178123474,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218322753906,0.6891206502914429,0.2651721537113189,1.22139310836792,288.72198486328125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1502990722656,288.7222595214844,1.0,0.6867547631263733,1.0,1.0,0.0,1.0,-3.506864070892334,3.506854057312012,9.894193681247998e-06,2.711021661758423,0.0624494925141334,0.0624494925141334,0.0,248.89938354492188,222.0,4781.0556640625,-0.0,3957.86083984375,1.0,283.1499938964844,288.2100830078125,289.2297058105469,289.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18043.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907233536243438,1.0,0.0,0.0,0.2222396433353424,0.4915596544742584,4.524113528248108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.6646728515625,0.0,30.089662551879883,1895.4371337890625,0.0,81.00865936279297,0.2898600101470947,1.0,0.0,3.0,1.0,0.0
11986380,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.6932328939437866,0.2625457048416137,0.2419061213731765,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8709455132484436,0.5353710055351257,0.5112648606300354,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.9990000128746032,0.8231626152992249,0.5683582425117493,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7796726822853088,0.3792111575603485,0.3644842803478241,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.6943559646606445,0.2638392150402069,1.2138787508010864,288.7300720214844,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.7301330566406,1.0,0.6786160469055176,1.0,1.0,0.0,1.0,-3.4829108715057373,3.482901096343994,9.760043212736493e-06,2.692706823348999,0.0437565855681896,0.0437565855681896,0.0,238.8684539794922,210.0,4493.0732421875,-0.0,3837.311279296875,1.0,283.1499938964844,288.2491455078125,289.1856994628906,289.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,18041.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892793715000152,1.0,0.0,0.0,0.2067094892263412,0.4915202260017395,4.163176470228791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.7003173828125,0.0,30.00990295410156,1895.4371337890625,0.0,72.01710510253906,0.2895120978355407,1.0,0.0,3.0,1.0,0.0
11986440,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.6932328939437866,0.2625457048416137,0.2419061213731765,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8709455132484436,0.5353710055351257,0.5112648606300354,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.9990000128746032,0.8231626152992249,0.5683582425117493,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7796726822853088,0.3792111575603485,0.3644842803478241,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.6943559646606445,0.2638392150402069,1.2138787508010864,288.7300720214844,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.7301330566406,1.0,0.6786160469055176,1.0,1.0,0.0,1.0,-3.4829108715057373,3.482901096343994,9.760043212736493e-06,2.692706823348999,0.0437565855681896,0.0437565855681896,0.0,238.8684539794922,210.0,4493.0732421875,-0.0,3837.311279296875,1.0,283.1499938964844,288.2491455078125,289.1856994628906,289.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,18041.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892793715000152,1.0,0.0,0.0,0.2067094892263412,0.4915202260017395,4.163176470228791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.7003173828125,0.0,30.00990295410156,1895.4371337890625,0.0,72.01710510253906,0.2895120978355407,1.0,0.0,3.0,1.0,0.0
11986500,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.6954648494720459,0.2617228925228119,0.2410331219434738,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.8739174008369446,0.5341354012489319,0.5099682211875916,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.9990000128746032,0.8243963718414307,0.5612147450447083,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.7824255228042603,0.3784605860710144,0.3636405766010284,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.6967052221298218,0.2631411254405975,1.2100605964660645,288.7320556640625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455993652344,288.7320556640625,1.0,0.6740337610244751,1.0,1.0,0.0,1.0,-3.4658660888671875,3.4658563137054443,9.66472453001188e-06,2.6795201301574707,0.0340108387172222,0.0340108387172222,0.0,234.1230926513672,210.0,4350.05908203125,-0.0,3767.07470703125,1.0,283.1499938964844,288.2698669433594,289.16436767578125,289.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885542809963226,1.0,0.0,0.0,0.1990460157394409,0.4915151000022888,3.989411911931029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.739501953125,0.0,29.97211456298828,1895.4371337890625,0.0,67.55596160888672,0.289343923330307,1.0,0.0,3.0,1.0,0.0
11986560,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.6979368329048157,0.2608850598335266,0.2401355355978012,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.8772086501121521,0.5328773260116577,0.5086391568183899,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.733642578125,0.9990000128746032,0.8259954452514648,0.5535696744918823,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.7854529023170471,0.377682089805603,0.3627600073814392,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.6993018984794617,0.2624353766441345,1.2061508893966677,288.7336120605469,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1477966308594,288.73358154296875,1.0,0.6692348718643188,1.0,1.0,0.0,1.0,-3.4482316970825195,3.4482221603393555,9.56657913775416e-06,2.665869235992432,0.0239964891225099,0.0239964891225099,0.0,229.1318206787109,198.0,4209.0146484375,-0.0,3694.3193359375,1.0,283.1499938964844,288.29132080078125,289.14324951171875,289.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18039.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878380715847015,1.0,0.0,0.0,0.1914631873369217,0.4915254414081573,3.820025629153179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.16064453125,0.0,29.93605232238769,1895.4371337890625,0.0,63.21112060546875,0.2891798913478851,1.0,0.0,3.0,1.0,0.0
11986620,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991027832031,0.7034902572631836,0.2592377960681915,0.2383002042770385,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050842285156,0.8846186399459839,0.5303905010223389,0.5059227347373962,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069763183594,0.9990000128746032,0.830083966255188,0.5371792316436768,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026428222656,0.7922085523605347,0.3761155605316162,0.3609219193458557,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991943359375,0.7051218748092651,0.2610518634319305,1.1982054710388184,288.8047790527344,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1563415527344,288.8197631835937,1.0,0.6591227650642395,1.0,1.0,0.0,1.0,-3.4112768173217773,3.4112675189971924,9.362480341224e-06,2.6372437477111816,0.0042133438400924,0.0042133438400924,0.0,218.67608642578125,186.0,3440.106689453125,-0.0,3544.064697265625,1.0,283.1499938964844,288.35223388671875,289.0952453613281,289.3730773925781,293.1499938964844,293.1499938964844,283.1499938964844,18505.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856932580471039,1.0,0.0,0.0,0.1140019819140434,0.4473514556884765,2.198812687481677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,894.7496948242188,0.0,27.22189140319824,1895.4371337890625,0.0,50.64522933959961,0.2868619859218597,1.0,0.0,3.0,1.0,0.0
11986680,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991027832031,0.7034902572631836,0.2592377960681915,0.2383002042770385,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050842285156,0.8846186399459839,0.5303905010223389,0.5059227347373962,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069763183594,0.9990000128746032,0.830083966255188,0.5371792316436768,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026428222656,0.7922085523605347,0.3761155605316162,0.3609219193458557,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991943359375,0.7051218748092651,0.2610518634319305,1.1982054710388184,288.8047790527344,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1563415527344,288.8197631835937,1.0,0.6591227650642395,1.0,1.0,0.0,1.0,-3.4112768173217773,3.4112675189971924,9.362480341224e-06,2.6372437477111816,0.0042133438400924,0.0042133438400924,0.0,218.67608642578125,186.0,3440.106689453125,-0.0,3544.064697265625,1.0,283.1499938964844,288.35223388671875,289.0952453613281,289.3730773925781,293.1499938964844,293.1499938964844,283.1499938964844,18505.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856932580471039,1.0,0.0,0.0,0.1140019819140434,0.4473514556884765,2.198812687481677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,894.7496948242188,0.0,27.22189140319824,1895.4371337890625,0.0,50.64522933959961,0.2868619859218597,1.0,0.0,3.0,1.0,0.0
11986740,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559814453125,0.7112155556678772,0.2593647837638855,0.2375280559062957,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2625732421875,0.894414484500885,0.530271589756012,0.5047054886817932,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.26434326171875,0.9990000128746032,0.8380114436149597,0.5189427137374878,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599792480469,0.8010631799697876,0.3762832283973694,0.3601487278938293,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2560729980469,0.7127776145935059,0.2610393762588501,1.1942768096923828,289.26220703125,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1937866210937,289.2765808105469,1.0,0.6496679782867432,1.0,1.0,0.0,1.0,-3.381282091140747,3.381273031234741,9.197979125019629e-06,2.613834381103516,5.551115123125783e-17,5.551115123125783e-17,0.0,207.86460876464844,186.0,1685.985595703125,-0.0,3410.8701171875,1.0,283.1493835449219,288.42535400390625,288.9247436523437,289.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18150.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2607727944850921,1.0,0.0,0.0,2.6118001187569465e-05,0.4561317563056946,4.952746654636464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.2659765481948853,0.0,27.013288497924805,1895.4371337890625,0.0,0.0,0.2840454578399658,1.0,0.0,3.0,1.0,0.0
11986800,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.28741455078125,0.71207594871521,0.2594591677188873,0.2375477999448776,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2935485839844,0.8955007791519165,0.5303708910942078,0.5047208666801453,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2951965332031,0.9990000128746032,0.8388975262641907,0.5171281099319458,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2911376953125,0.8020446300506592,0.3763860464096069,0.3601742088794708,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2875061035156,0.7136087417602539,0.2611136436462402,1.1942869424819946,289.2931823730469,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1985168457031,289.3065490722656,1.0,0.6488672494888306,1.0,1.0,0.0,1.0,-3.379183769226074,3.3791744709014893,9.18651949177729e-06,2.612194538116455,5.551115123125783e-17,5.551115123125783e-17,0.0,206.8474273681641,189.0,1576.21923828125,-0.0,3400.128662109375,1.0,283.1493530273437,288.42535400390625,288.9013977050781,288.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,18113.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2562814354896545,1.0,0.0,0.0,2.537056025175844e-05,0.4594147205352783,4.81100998882961e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6625849604606628,0.0,27.182680130004883,1895.4371337890625,0.0,0.0,0.2840611040592193,1.0,0.0,3.0,1.0,0.0
11986860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53033447265625,0.7193901538848877,0.2607433497905731,0.2383724153041839,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325622558594,0.9047531485557556,0.5317637324333191,0.5056573748588562,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5331115722656,0.9990000128746032,0.8498055934906006,0.5028595328330994,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317077636719,0.8104344010353088,0.3778851926326751,0.3611972630023956,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5303649902344,0.7207492589950562,0.2623719274997711,1.1978634595870972,289.53240966796875,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.2532958984375,289.5373229980469,1.0,0.6440737843513489,1.0,1.0,0.0082488553598523,1.0,-3.369645118713379,3.3696208000183105,2.435713940940332e-05,2.604450464248657,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2628936767578,192.0,662.1259765625,-0.0,3334.450439453125,1.0,283.1490478515625,288.4252014160156,288.6159973144531,288.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,17926.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1738977134227752,1.0,0.0,0.0,2.4801727704470977e-05,0.4856943786144256,4.703142172587937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2031366974115371,0.0,28.639389038085938,1895.4371337890625,0.0,0.0,0.2846900224685669,1.0,0.0,3.0,1.0,0.0
11986920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53033447265625,0.7193901538848877,0.2607433497905731,0.2383724153041839,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325622558594,0.9047531485557556,0.5317637324333191,0.5056573748588562,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5331115722656,0.9990000128746032,0.8498055934906006,0.5028595328330994,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317077636719,0.8104344010353088,0.3778851926326751,0.3611972630023956,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5303649902344,0.7207492589950562,0.2623719274997711,1.1978634595870972,289.53240966796875,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.2532958984375,289.5373229980469,1.0,0.6440737843513489,1.0,1.0,0.0082488553598523,1.0,-3.369645118713379,3.3696208000183105,2.435713940940332e-05,2.604450464248657,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2628936767578,192.0,662.1259765625,-0.0,3334.450439453125,1.0,283.1490478515625,288.4252014160156,288.6159973144531,288.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,17926.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1738977134227752,1.0,0.0,0.0,2.4801727704470977e-05,0.4856943786144256,4.703142172587937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2031366974115371,0.0,28.639389038085938,1895.4371337890625,0.0,0.0,0.2846900224685669,1.0,0.0,3.0,1.0,0.0
11986980,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60675048828125,0.7231876254081726,0.2614030539989471,0.2390177994966507,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60723876953125,0.909815788269043,0.5323885083198547,0.5063537359237671,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6073303222656,0.9990000128746032,0.8585690855979919,0.4958323538303375,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6070556640625,0.8148308992385864,0.378853291273117,0.3621543049812317,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60675048828125,0.7247727513313293,0.2634125649929046,1.2023861408233645,289.6072082519531,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.2869873046875,289.6081848144531,1.0,0.6423563361167908,1.0,1.0,0.0164977107197046,1.0,-3.3693926334381104,3.369328737258911,6.403025327017531e-05,2.6041572093963623,5.551115123125783e-17,5.551115123125783e-17,0.0,195.8071746826172,195.0,250.8194122314453,-0.0,3313.998291015625,1.0,283.14874267578125,288.4250793457031,288.35577392578125,288.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17938.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0474398806691169,1.0,0.0,0.0,2.481184128555469e-05,0.4952002167701721,4.705060126231064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2052014321088791,0.0,29.24510955810547,1895.4371337890625,0.0,0.0,0.2852631509304046,1.0,0.0,3.0,1.0,0.0
11987040,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60675048828125,0.7231876254081726,0.2614030539989471,0.2390177994966507,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60723876953125,0.909815788269043,0.5323885083198547,0.5063537359237671,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6073303222656,0.9990000128746032,0.8585690855979919,0.4958323538303375,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6070556640625,0.8148308992385864,0.378853291273117,0.3621543049812317,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60675048828125,0.7247727513313293,0.2634125649929046,1.2023861408233645,289.6072082519531,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.2869873046875,289.6081848144531,1.0,0.6423563361167908,1.0,1.0,0.0164977107197046,1.0,-3.3693926334381104,3.369328737258911,6.403025327017531e-05,2.6041572093963623,5.551115123125783e-17,5.551115123125783e-17,0.0,195.8071746826172,195.0,250.8194122314453,-0.0,3313.998291015625,1.0,283.14874267578125,288.4250793457031,288.35577392578125,288.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17938.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0474398806691169,1.0,0.0,0.0,2.481184128555469e-05,0.4952002167701721,4.705060126231064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2052014321088791,0.0,29.24510955810547,1895.4371337890625,0.0,0.0,0.2852631509304046,1.0,0.0,3.0,1.0,0.0
11987100,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61334228515625,0.7238248586654663,0.2614122629165649,0.2391002178192138,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133728027344,0.9106560945510864,0.532270610332489,0.5063574910163879,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133728027344,0.9990000128746032,0.8620108962059021,0.4946012496948242,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133728027344,0.8156404495239258,0.3790042996406555,0.3623814284801483,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61334228515625,0.7256168127059937,0.26369109749794,1.203916311264038,289.6133728027344,290.5307006835937,289.6494445800781,285.9665832519531,289.6506652832031,297.29559326171875,289.6133117675781,1.0,0.6421964168548584,1.0,1.0,0.0206221379339694,1.0,-3.370128870010376,3.3700268268585205,0.0001020376075757,2.604689836502075,5.551115123125783e-17,5.551115123125783e-17,0.0,195.24234008789065,195.0,140.4077606201172,-0.0,3312.434326171875,1.0,283.1485595703125,288.4250183105469,288.2345275878906,288.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,17953.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.482580384821631e-05,0.4972627758979797,4.707707747936274e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2050150036811828,0.0,29.390361785888672,1895.4371337890625,0.0,0.0,0.2854444980621338,1.0,0.0,3.0,1.0,0.0
11987160,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60821533203125,0.7237624526023865,0.2612271606922149,0.2390221953392028,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6079406738281,0.9105165600776672,0.5318873524665833,0.5061236023902893,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078491210937,0.9990000128746032,0.8648937344551086,0.4945769608020782,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6080322265625,0.8156833648681641,0.3789405524730682,0.3624234795570373,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60821533203125,0.7257868051528931,0.2637906670570373,1.2047687768936155,289.6079406738281,290.5682678222656,289.619140625,285.9473571777344,289.6213684082031,297.29962158203125,289.6072692871094,1.0,0.6423239707946777,1.0,1.0,0.0377685278654098,1.0,-3.370800733566284,3.3702280521392822,0.0005726949893869,2.604752540588379,5.551115123125783e-17,5.551115123125783e-17,0.0,195.2609100341797,198.0,67.2059555053711,-0.0,3314.075439453125,1.0,283.1484069824219,288.4249572753906,288.1187744140625,288.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,17967.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4838000172167085e-05,0.4984562993049621,4.710020893271272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2043424844741821,0.0,29.4792537689209,1895.4371337890625,0.0,0.0,0.2855692505836487,1.0,0.0,3.0,1.0,0.0
11987220,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5871887207031,0.7220158576965332,0.2603856027126312,0.238452672958374,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5870361328125,0.908016324043274,0.5304902791976929,0.5050532221794128,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.58697509765625,0.9990000128746032,0.8692979216575623,0.497236967086792,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58709716796875,0.8139926195144653,0.3782806396484375,0.362015038728714,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5871887207031,0.7245187163352966,0.2634998857975006,1.2044304609298706,289.5870361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5863952636719,297.29742431640625,289.5867614746094,1.0,0.6430821418762207,1.0,1.0,0.0720613002777099,1.0,-3.371131420135498,3.3594624996185303,0.0116688273847103,2.5940041542053223,5.551115123125783e-17,5.551115123125783e-17,0.0,196.5614471435547,201.0,1.6504039764404297,-0.0,3322.21630859375,1.0,283.1481018066406,288.4248352050781,287.9024963378906,287.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,17985.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4854087314452045e-05,0.4995269477367401,4.71307129608356e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2022823095321655,0.0,29.565013885498047,1895.4371337890625,0.0,0.0,0.2857057452201843,1.0,0.0,3.0,1.0,0.0
11987280,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5871887207031,0.7220158576965332,0.2603856027126312,0.238452672958374,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5870361328125,0.908016324043274,0.5304902791976929,0.5050532221794128,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.58697509765625,0.9990000128746032,0.8692979216575623,0.497236967086792,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58709716796875,0.8139926195144653,0.3782806396484375,0.362015038728714,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5871887207031,0.7245187163352966,0.2634998857975006,1.2044304609298706,289.5870361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5863952636719,297.29742431640625,289.5867614746094,1.0,0.6430821418762207,1.0,1.0,0.0720613002777099,1.0,-3.371131420135498,3.3594624996185303,0.0116688273847103,2.5940041542053223,5.551115123125783e-17,5.551115123125783e-17,0.0,196.5614471435547,201.0,1.6504039764404297,-0.0,3322.21630859375,1.0,283.1481018066406,288.4248352050781,287.9024963378906,287.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,17985.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4854087314452045e-05,0.4995269477367401,4.71307129608356e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2022823095321655,0.0,29.565013885498047,1895.4371337890625,0.0,0.0,0.2857057452201843,1.0,0.0,3.0,1.0,0.0
11987340,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.649169921875,0.7189752459526062,0.2593143880367279,0.2375812530517578,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.65185546875,0.9039189219474792,0.528823971748352,0.503570020198822,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.9990000128746032,0.8727748990058899,0.5021034479141235,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6507873535156,0.8108564019203186,0.3773336708545685,0.3612276017665863,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64923095703125,0.7219036221504211,0.2628544569015503,1.2021805047988892,289.6517028808594,290.7132873535156,289.502197265625,285.87408447265625,289.7250671386719,297.2895812988281,289.65838623046875,1.0,0.644156813621521,1.0,1.0,0.1063540801405906,1.0,-3.370497465133667,3.2718148231506348,0.098682627081871,2.5069382190704346,5.551115123125783e-17,5.551115123125783e-17,0.0,198.84158325195312,204.0,95.98046875,-0.0,3333.121337890625,1.0,283.1477966308594,288.4247131347656,287.7048034667969,287.7557067871094,293.1499938964844,293.1499938964844,283.1499938964844,17994.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486171251803171e-05,0.4998632967472076,4.714517079680569e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2011273503303527,0.0,29.59494400024414,1895.4371337890625,0.0,0.0,0.2857609391212463,1.0,0.0,3.0,1.0,0.0
11987400,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.649169921875,0.7189752459526062,0.2593143880367279,0.2375812530517578,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.65185546875,0.9039189219474792,0.528823971748352,0.503570020198822,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.9990000128746032,0.8727748990058899,0.5021034479141235,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6507873535156,0.8108564019203186,0.3773336708545685,0.3612276017665863,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64923095703125,0.7219036221504211,0.2628544569015503,1.2021805047988892,289.6517028808594,290.7132873535156,289.502197265625,285.87408447265625,289.7250671386719,297.2895812988281,289.65838623046875,1.0,0.644156813621521,1.0,1.0,0.1063540801405906,1.0,-3.370497465133667,3.2718148231506348,0.098682627081871,2.5069382190704346,5.551115123125783e-17,5.551115123125783e-17,0.0,198.84158325195312,204.0,95.98046875,-0.0,3333.121337890625,1.0,283.1477966308594,288.4247131347656,287.7048034667969,287.7557067871094,293.1499938964844,293.1499938964844,283.1499938964844,17994.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486171251803171e-05,0.4998632967472076,4.714517079680569e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2011273503303527,0.0,29.59494400024414,1895.4371337890625,0.0,0.0,0.2857609391212463,1.0,0.0,3.0,1.0,0.0
11987460,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494384765625,0.7166527509689331,0.259356141090393,0.2373062372207641,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.9007812142372132,0.5287456512451172,0.5030003786087036,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0598449707031,0.9990000128746032,0.8780875205993652,0.5066230893135071,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05450439453125,0.8083310723304749,0.3775068521499634,0.3610523343086242,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0496826171875,0.7197641134262085,0.2629591822624206,1.201603889465332,290.0572204589844,290.7821044921875,289.4466857910156,285.8399963378906,290.3052978515625,297.29742431640625,290.07598876953125,1.0,0.6455810070037842,1.0,1.0,0.1494850665330886,1.0,-3.373995304107666,3.0013346672058105,0.3726605474948883,2.2367303371429443,5.551115123125783e-17,5.551115123125783e-17,0.0,200.9984436035156,207.0,469.6400146484375,-0.0,3351.321044921875,1.0,283.1474609375,288.42462158203125,287.5238037109375,287.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486490848241374e-05,0.4999634027481079,4.715123148694988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.206287533044815,0.0,29.604923248291016,1895.4371337890625,0.0,0.0,0.2857817709445953,1.0,0.0,3.0,1.0,0.0
11987520,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494384765625,0.7166527509689331,0.259356141090393,0.2373062372207641,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.9007812142372132,0.5287456512451172,0.5030003786087036,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0598449707031,0.9990000128746032,0.8780875205993652,0.5066230893135071,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05450439453125,0.8083310723304749,0.3775068521499634,0.3610523343086242,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0496826171875,0.7197641134262085,0.2629591822624206,1.201603889465332,290.0572204589844,290.7821044921875,289.4466857910156,285.8399963378906,290.3052978515625,297.29742431640625,290.07598876953125,1.0,0.6455810070037842,1.0,1.0,0.1494850665330886,1.0,-3.373995304107666,3.0013346672058105,0.3726605474948883,2.2367303371429443,5.551115123125783e-17,5.551115123125783e-17,0.0,200.9984436035156,207.0,469.6400146484375,-0.0,3351.321044921875,1.0,283.1474609375,288.42462158203125,287.5238037109375,287.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486490848241374e-05,0.4999634027481079,4.715123148694988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.206287533044815,0.0,29.604923248291016,1895.4371337890625,0.0,0.0,0.2857817709445953,1.0,0.0,3.0,1.0,0.0
11987580,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234619140625,0.7173818349838257,0.2610883116722107,0.2386176586151123,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.9011672735214232,0.5310834646224976,0.5048116445541382,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.9990000128746032,0.8865375518798828,0.5078138113021851,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4261779785156,0.8088909387588501,0.3795300126075744,0.3626548945903778,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.423583984375,0.7203516364097595,0.2645691931247711,1.207546591758728,290.4276733398437,290.8480834960937,289.3934936523437,285.8078918457031,290.6221923828125,297.3288879394531,290.4379272460937,1.0,0.6479522585868835,1.0,1.0,0.1926160603761673,1.0,-3.3882412910461426,2.862117290496826,0.5261240601539612,2.09473729133606,5.551115123125783e-17,5.551115123125783e-17,0.0,202.1039428710937,210.0,463.350830078125,-0.0,3389.4443359375,1.0,283.14715576171875,288.42449951171875,287.35791015625,287.4006652832031,293.1499938964844,293.1499938964844,283.1499938964844,17999.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486614721419756e-05,0.4999913573265075,4.715357878465335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2166236788034439,0.0,29.608110427856445,1895.4371337890625,0.0,0.0,0.2857892513275146,1.0,0.0,3.0,1.0,0.0
11987640,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234619140625,0.7173818349838257,0.2610883116722107,0.2386176586151123,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.9011672735214232,0.5310834646224976,0.5048116445541382,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.9990000128746032,0.8865375518798828,0.5078138113021851,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4261779785156,0.8088909387588501,0.3795300126075744,0.3626548945903778,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.423583984375,0.7203516364097595,0.2645691931247711,1.207546591758728,290.4276733398437,290.8480834960937,289.3934936523437,285.8078918457031,290.6221923828125,297.3288879394531,290.4379272460937,1.0,0.6479522585868835,1.0,1.0,0.1926160603761673,1.0,-3.3882412910461426,2.862117290496826,0.5261240601539612,2.09473729133606,5.551115123125783e-17,5.551115123125783e-17,0.0,202.1039428710937,210.0,463.350830078125,-0.0,3389.4443359375,1.0,283.14715576171875,288.42449951171875,287.35791015625,287.4006652832031,293.1499938964844,293.1499938964844,283.1499938964844,17999.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486614721419756e-05,0.4999913573265075,4.715357878465335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2166236788034439,0.0,29.608110427856445,1895.4371337890625,0.0,0.0,0.2857892513275146,1.0,0.0,3.0,1.0,0.0
11987700,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645446777344,0.7179802656173706,0.262037456035614,0.2394661903381347,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5690002441406,0.9016236662864684,0.5324016213417053,0.5060333013534546,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5701599121094,0.9990000128746032,0.8909069299697876,0.5082931518554688,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5672607421875,0.8094284534454346,0.3806875348091125,0.3637259006500244,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.7209386229515076,0.2655597329139709,1.2118195295333862,290.5687561035156,290.8799133300781,289.3678283691406,285.7926330566406,290.7552490234375,297.3443298339844,290.5791015625,1.0,0.6494742035865784,1.0,1.0,0.2141815572977066,1.0,-3.397731065750122,2.805161237716675,0.5925699472427368,2.035871982574463,5.551115123125783e-17,5.551115123125783e-17,0.0,202.72085571289065,210.0,433.6373291015625,-0.0,3414.590576171875,1.0,283.1470031738281,288.4244689941406,287.2801818847656,287.3211364746094,293.1499938964844,293.1499938964844,283.1499938964844,17999.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866430976544507e-05,0.4999961256980896,4.715412088573956e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2210099548101425,0.0,29.608736038208008,1895.4371337890625,0.0,0.0,0.2857908904552459,1.0,0.0,3.0,1.0,0.0
11987760,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6700744628906,0.718538761138916,0.2629821598529815,0.2403326779603958,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.902029037475586,0.5337165594100952,0.507290244102478,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728515625,0.9990000128746032,0.8952394127845764,0.5088895559310913,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6714172363281,0.8099316358566284,0.3818557858467102,0.3648392558097839,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6701354980469,0.7215327620506287,0.2665949761867523,1.216430902481079,290.67218017578125,290.9109191894531,289.3428039550781,285.7779541015625,290.8009948730469,297.3583984375,290.67724609375,1.0,0.6511666774749756,1.0,1.0,0.2214267998933792,1.0,-3.4078850746154785,2.787785291671753,0.6200997829437256,2.0162839889526367,5.551115123125783e-17,5.551115123125783e-17,0.0,203.455810546875,213.0,350.9949645996094,-0.0,3442.3994140625,1.0,283.1468505859375,288.4244079589844,287.2056884765625,287.24493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486660014255904e-05,0.4999984502792358,4.715444072538044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2248021513223648,0.0,29.60907936096192,1895.4371337890625,0.0,0.0,0.28579181432724,1.0,0.0,3.0,1.0,0.0
11987820,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688293457031,0.7188579440116882,0.2641654312610626,0.2415460646152496,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705383300781,0.9019763469696044,0.5353822708129883,0.5090532302856445,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.9990000128746032,0.901528775691986,0.5107449293136597,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698669433594,0.8101434111595154,0.3834121525287628,0.3664604425430298,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.7220288515090942,0.2680671215057373,1.223549246788025,290.7704467773437,290.95916748046875,289.30389404296875,285.75555419921875,290.8608093261719,297.3740234375,290.7744140625,1.0,0.6541106104850769,1.0,1.0,0.2331338077783584,1.0,-3.424208402633667,2.7634317874908447,0.6607764959335327,1.988436818122864,5.551115123125783e-17,5.551115123125783e-17,0.0,205.096908569336,213.0,236.91995239257807,-0.0,3490.121337890625,1.0,283.1465759277344,288.4243469238281,287.09185791015625,287.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486674202373252e-05,0.4999998211860657,4.71547063549127e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2287791222333908,0.0,29.60932922363281,1895.4371337890625,0.0,0.0,0.2857925593852997,1.0,0.0,3.0,1.0,0.0
11987880,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893981933594,0.7188013792037964,0.2643887996673584,0.2417820692062378,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7910461425781,0.901806890964508,0.5357001423835754,0.5093982219696045,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7914733886719,0.9990000128746032,0.9029064774513244,0.5113706588745117,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904052734375,0.8100576996803284,0.3837221562862396,0.3667913675308227,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894592285156,0.7220339775085449,0.2683742642402649,1.2250757217407229,290.7909545898437,290.9703063964844,289.294921875,285.7504577636719,290.8753356933594,297.37646484375,290.7947692871094,1.0,0.6548270583152771,1.0,1.0,0.2359172999858856,1.0,-3.427894115447998,2.7573750019073486,0.6705189943313599,1.981595516204834,5.551115123125783e-17,5.551115123125783e-17,0.0,205.57188415527344,216.0,218.9663543701172,-0.0,3501.559814453125,1.0,283.1465148925781,288.42431640625,287.0659484863281,287.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486676021362655e-05,0.4999999403953552,4.715474430198874e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2294589877128601,0.0,29.609357833862305,1895.4371337890625,0.0,0.0,0.2857926785945892,1.0,0.0,3.0,1.0,0.0
