time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88677978515625,0.7179280519485474,0.2653016746044159,0.2427700906991958,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88818359375,0.9002382159233093,0.5370092988014221,0.5108407735824585,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885803222656,0.9990000128746032,0.9095377326011658,0.5154234766960144,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876342773437,0.8089951276779175,0.3850494921207428,0.368232250213623,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868103027344,0.7215230464935303,0.2697387933731079,1.2319962978363037,290.8881225585937,291.0260009765625,289.25,285.7255554199219,290.9528503417969,297.38409423828125,290.8914489746094,1.0,0.6585559248924255,1.0,1.0,0.2504077851772308,1.0,-3.4457504749298096,2.7242116928100586,0.7215386033058167,1.944645643234253,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3946990966797,219.0,159.532958984375,-0.0,3560.32958984375,1.0,283.1462097167969,288.4242553710937,286.93756103515625,286.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486681296431925e-05,0.5000001192092896,4.715484730119512e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2321455776691436,0.0,29.609432220458984,1895.4371337890625,0.0,0.0,0.2857929170131683,1.0,0.0,3.0,1.0,0.0
11988000,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88677978515625,0.7179280519485474,0.2653016746044159,0.2427700906991958,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88818359375,0.9002382159233093,0.5370092988014221,0.5108407735824585,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885803222656,0.9990000128746032,0.9095377326011658,0.5154234766960144,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876342773437,0.8089951276779175,0.3850494921207428,0.368232250213623,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868103027344,0.7215230464935303,0.2697387933731079,1.2319962978363037,290.8881225585937,291.0260009765625,289.25,285.7255554199219,290.9528503417969,297.38409423828125,290.8914489746094,1.0,0.6585559248924255,1.0,1.0,0.2504077851772308,1.0,-3.4457504749298096,2.7242116928100586,0.7215386033058167,1.944645643234253,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3946990966797,219.0,159.532958984375,-0.0,3560.32958984375,1.0,283.1462097167969,288.4242553710937,286.93756103515625,286.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486681296431925e-05,0.5000001192092896,4.715484730119512e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2321455776691436,0.0,29.609432220458984,1895.4371337890625,0.0,0.0,0.2857929170131683,1.0,0.0,3.0,1.0,0.0
11988060,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9346008300781,0.7163392901420593,0.2658002078533172,0.2434163391590118,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.8978636264801025,0.5377717018127441,0.5117973685264587,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.9990000128746032,0.9152906537055968,0.5203726291656494,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.8071703910827637,0.3859128057956695,0.3692641258239746,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9346008300781,0.7203249335289001,0.270699143409729,1.2372647523880005,290.9349975585937,291.07879638671875,289.2074279785156,285.70220947265625,290.9646911621094,297.3841247558594,290.9360046386719,1.0,0.6621778607368469,1.0,1.0,0.255602091550827,1.0,-3.461212158203125,2.717659950256348,0.7435520887374878,1.9347490072250368,5.551115123125783e-17,5.551115123125783e-17,0.0,211.6053161621093,222.0,85.80748748779297,-0.0,3616.354736328125,1.0,283.1459045410156,288.4241638183594,286.8195495605469,286.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866831154213287e-05,0.5000001192092896,4.71548798272603e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2335797548294067,0.0,29.609447479248047,1895.4371337890625,0.0,0.0,0.2857930064201355,1.0,0.0,3.0,1.0,0.0
11988120,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9346008300781,0.7163392901420593,0.2658002078533172,0.2434163391590118,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.8978636264801025,0.5377717018127441,0.5117973685264587,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.9990000128746032,0.9152906537055968,0.5203726291656494,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.8071703910827637,0.3859128057956695,0.3692641258239746,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9346008300781,0.7203249335289001,0.270699143409729,1.2372647523880005,290.9349975585937,291.07879638671875,289.2074279785156,285.70220947265625,290.9646911621094,297.3841247558594,290.9360046386719,1.0,0.6621778607368469,1.0,1.0,0.255602091550827,1.0,-3.461212158203125,2.717659950256348,0.7435520887374878,1.9347490072250368,5.551115123125783e-17,5.551115123125783e-17,0.0,211.6053161621093,222.0,85.80748748779297,-0.0,3616.354736328125,1.0,283.1459045410156,288.4241638183594,286.8195495605469,286.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866831154213287e-05,0.5000001192092896,4.71548798272603e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2335797548294067,0.0,29.609447479248047,1895.4371337890625,0.0,0.0,0.2857930064201355,1.0,0.0,3.0,1.0,0.0
11988180,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.7139609456062317,0.2658070027828216,0.2436362951993942,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95623779296875,0.8946722149848938,0.5379059314727783,0.5121749043464661,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.9990000128746032,0.9200479984283448,0.5261812210083008,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9561462402344,0.8045299649238586,0.3862409293651581,0.3698074221611023,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.7183850407600403,0.2711745798587799,1.2404699325561523,290.95623779296875,291.1297912597656,289.1662902832031,285.6791687011719,290.9725952148437,297.37664794921875,290.95684814453125,1.0,0.665532112121582,1.0,1.0,0.2607963979244232,1.0,-3.473429918289185,2.709555387496948,0.7638744115829468,1.9240365028381348,5.551115123125783e-17,5.551115123125783e-17,0.0,215.1387634277344,225.0,45.82051086425781,-0.0,3666.83447265625,1.0,283.14556884765625,288.4241027832031,286.71099853515625,286.7390441894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486683479219209e-05,0.5000000596046448,4.715488524827116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2338281869888305,0.0,29.609451293945312,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988240,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.7139609456062317,0.2658070027828216,0.2436362951993942,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95623779296875,0.8946722149848938,0.5379059314727783,0.5121749043464661,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.9990000128746032,0.9200479984283448,0.5261812210083008,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9561462402344,0.8045299649238586,0.3862409293651581,0.3698074221611023,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.7183850407600403,0.2711745798587799,1.2404699325561523,290.95623779296875,291.1297912597656,289.1662902832031,285.6791687011719,290.9725952148437,297.37664794921875,290.95684814453125,1.0,0.665532112121582,1.0,1.0,0.2607963979244232,1.0,-3.473429918289185,2.709555387496948,0.7638744115829468,1.9240365028381348,5.551115123125783e-17,5.551115123125783e-17,0.0,215.1387634277344,225.0,45.82051086425781,-0.0,3666.83447265625,1.0,283.14556884765625,288.4241027832031,286.71099853515625,286.7390441894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486683479219209e-05,0.5000000596046448,4.715488524827116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2338281869888305,0.0,29.609451293945312,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988300,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635925292969,0.7125466465950012,0.2656673491001129,0.2436113804578781,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638061523437,0.892875611782074,0.5377973914146423,0.5121866464614868,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.9990000128746032,0.9221346378326416,0.5292822122573853,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.8029994964599609,0.3862470686435699,0.3699226081371307,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635925292969,0.7172014713287354,0.2712579369544983,1.2413620948791504,290.9638061523437,291.1499938964844,289.146240234375,285.6677551269531,290.9765319824219,297.3710327148437,290.9643249511719,1.0,0.6670844554901123,1.0,1.0,0.2633935511112213,1.0,-3.478357315063477,2.70460057258606,0.7737566828727722,1.9180396795272827,5.551115123125783e-17,5.551115123125783e-17,0.0,216.9662322998047,225.0,34.85007095336914,-0.0,3689.6630859375,1.0,283.1454162597656,288.424072265625,286.6599426269531,286.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5000000596046448,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.233748659491539,0.0,29.609451293945312,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988360,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.7110211849212646,0.2654554545879364,0.243516057729721,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.8910007476806641,0.5376043915748596,0.5121099352836609,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.9240714311599731,0.5324540138244629,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.8013826608657837,0.3861733376979828,0.3699559569358825,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.715913712978363,0.2712588012218475,1.2418615818023682,290.9728088378906,291.1499938964844,289.1264953613281,285.6564025878906,290.9866027832031,297.3646850585937,290.9736328125,1.0,0.6685532331466675,1.0,1.0,0.2668564319610595,1.0,-3.482607841491699,2.69647216796875,0.7861358523368835,1.909028172492981,5.551115123125783e-17,5.551115123125783e-17,0.0,218.80743408203125,228.0,31.85277557373047,-0.0,3710.949951171875,1.0,283.145263671875,288.4240417480469,286.6108703613281,286.6367492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2336232215166092,0.0,29.609451293945312,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988420,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.7077543139457703,0.2648817896842956,0.2431709915399551,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.8871767520904541,0.5370588898658752,0.5117772221565247,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9990000128746032,0.927620768547058,0.5388274192810059,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947814941406,0.7980354428291321,0.3858589231967926,0.3698421418666839,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.7131387591362,0.2710739970207214,1.2419289350509644,290.9949035644531,291.1499938964844,289.0879211425781,285.6339416503906,291.0085754394531,297.35089111328125,290.9957275390625,1.0,0.6712517142295837,1.0,1.0,0.2737821936607361,1.0,-3.4894049167633057,2.6785197257995605,0.8108852505683899,1.8896808624267576,5.551115123125783e-17,5.551115123125783e-17,0.0,222.4563903808593,231.0,31.550540924072266,-0.0,3749.253662109375,1.0,283.1449584960937,288.4239807128906,286.5184020996094,286.5423278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2334458529949188,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988480,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.7077543139457703,0.2648817896842956,0.2431709915399551,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.8871767520904541,0.5370588898658752,0.5117772221565247,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9990000128746032,0.927620768547058,0.5388274192810059,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947814941406,0.7980354428291321,0.3858589231967926,0.3698421418666839,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.7131387591362,0.2710739970207214,1.2419289350509644,290.9949035644531,291.1499938964844,289.0879211425781,285.6339416503906,291.0085754394531,297.35089111328125,290.9957275390625,1.0,0.6712517142295837,1.0,1.0,0.2737821936607361,1.0,-3.4894049167633057,2.6785197257995605,0.8108852505683899,1.8896808624267576,5.551115123125783e-17,5.551115123125783e-17,0.0,222.4563903808593,231.0,31.550540924072266,-0.0,3749.253662109375,1.0,283.1449584960937,288.4239807128906,286.5184020996094,286.5423278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2334458529949188,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988540,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.7043638825416565,0.2641514837741852,0.2426762580871582,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8833701014518738,0.5363569259643555,0.5112852454185486,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9990000128746032,0.930812656879425,0.5451224446296692,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.794649064540863,0.385373055934906,0.3695555031299591,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.7101872563362122,0.270698070526123,1.2410762310028076,291.0174865722656,291.1499938964844,289.05047607421875,285.6117248535156,291.0314025878906,297.3363037109375,291.018310546875,1.0,0.6736757755279541,1.0,1.0,0.2807079255580902,1.0,-3.4944210052490234,2.6591804027557373,0.8352406024932861,1.8693387508392327,5.551115123125783e-17,5.551115123125783e-17,0.0,226.0213928222656,234.0,32.09966278076172,-0.0,3782.771240234375,1.0,283.1446228027344,288.42388916015625,286.4327697753906,286.4549255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2333614975214004,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988600,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.7043638825416565,0.2641514837741852,0.2426762580871582,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8833701014518738,0.5363569259643555,0.5112852454185486,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9990000128746032,0.930812656879425,0.5451224446296692,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.794649064540863,0.385373055934906,0.3695555031299591,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.7101872563362122,0.270698070526123,1.2410762310028076,291.0174865722656,291.1499938964844,289.05047607421875,285.6117248535156,291.0314025878906,297.3363037109375,291.018310546875,1.0,0.6736757755279541,1.0,1.0,0.2807079255580902,1.0,-3.4944210052490234,2.6591804027557373,0.8352406024932861,1.8693387508392327,5.551115123125783e-17,5.551115123125783e-17,0.0,226.0213928222656,234.0,32.09966278076172,-0.0,3782.771240234375,1.0,283.1446228027344,288.42388916015625,286.4327697753906,286.4549255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2333614975214004,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988660,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7009186148643494,0.2632761001586914,0.2420527637004852,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8796059489250183,0.5355071425437927,0.5106585621833801,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9990000128746032,0.9336465001106262,0.5513198375701904,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7912511229515076,0.3847260475158691,0.3691198825836181,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7070795893669128,0.2701591849327087,1.2394791841506958,291.0344543457031,291.1499938964844,289.0140075683594,285.5897521972656,291.04473876953125,297.32110595703125,291.03497314453125,1.0,0.6758657693862915,1.0,1.0,0.2862595021724701,1.0,-3.4979283809661865,2.64310073852539,0.8548277616500854,1.8525763750076287,5.551115123125783e-17,5.551115123125783e-17,0.0,229.50588989257807,237.0,25.648645401000977,-0.0,3812.1669921875,1.0,283.1443176269531,288.423828125,286.3533020019531,286.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2332779914140701,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988720,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7009186148643494,0.2632761001586914,0.2420527637004852,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8796059489250183,0.5355071425437927,0.5106585621833801,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9990000128746032,0.9336465001106262,0.5513198375701904,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7912511229515076,0.3847260475158691,0.3691198825836181,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7070795893669128,0.2701591849327087,1.2394791841506958,291.0344543457031,291.1499938964844,289.0140075683594,285.5897521972656,291.04473876953125,297.32110595703125,291.03497314453125,1.0,0.6758657693862915,1.0,1.0,0.2862595021724701,1.0,-3.4979283809661865,2.64310073852539,0.8548277616500854,1.8525763750076287,5.551115123125783e-17,5.551115123125783e-17,0.0,229.50588989257807,237.0,25.648645401000977,-0.0,3812.1669921875,1.0,283.1443176269531,288.423828125,286.3533020019531,286.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2332779914140701,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.6973759531974792,0.2622443437576294,0.2412894964218139,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.8758320212364197,0.5344855785369873,0.50987309217453,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.9990000128746032,0.9360649585723876,0.557490348815918,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.7877918481826782,0.3838938772678375,0.3685137927532196,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.703847348690033,0.2694559693336487,1.2371454238891602,291.048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0580139160156,297.30499267578125,291.0493469238281,1.0,0.6778408885002136,1.0,1.0,0.2918110489845276,1.0,-3.499953031539917,2.626083850860596,0.8738690614700317,1.8352082967758176,5.551115123125783e-17,5.551115123125783e-17,0.0,232.9451446533203,240.0,22.22148323059082,-0.0,3837.638427734375,1.0,283.1440124511719,288.4237670898437,286.2795104980469,286.29864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2331226617097854,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.6973759531974792,0.2622443437576294,0.2412894964218139,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.8758320212364197,0.5344855785369873,0.50987309217453,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.9990000128746032,0.9360649585723876,0.557490348815918,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.7877918481826782,0.3838938772678375,0.3685137927532196,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.703847348690033,0.2694559693336487,1.2371454238891602,291.048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0580139160156,297.30499267578125,291.0493469238281,1.0,0.6778408885002136,1.0,1.0,0.2918110489845276,1.0,-3.499953031539917,2.626083850860596,0.8738690614700317,1.8352082967758176,5.551115123125783e-17,5.551115123125783e-17,0.0,232.9451446533203,240.0,22.22148323059082,-0.0,3837.638427734375,1.0,283.1440124511719,288.4237670898437,286.2795104980469,286.29864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2331226617097854,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988900,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.6955729126930237,0.2616763114929199,0.2408595979213714,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8739440441131592,0.5339167714118958,0.5094243288040161,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9990000128746032,0.937125563621521,0.5605655312538147,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.7860406637191772,0.3834120035171509,0.3681477904319763,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7021955251693726,0.2690483927726745,1.2357213497161863,291.055908203125,291.1499938964844,288.9609375,285.55718994140625,291.0648498535156,297.29669189453125,291.056396484375,1.0,0.6787533760070801,1.0,1.0,0.2945868372917175,1.0,-3.5004425048828125,2.6172008514404297,0.8832417130470276,1.8262654542922967,5.551115123125783e-17,5.551115123125783e-17,0.0,234.64907836914065,240.0,21.45351791381836,-0.0,3848.981201171875,1.0,283.1438293457031,288.4237365722656,286.2445678710937,286.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2330420762300491,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11988960,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6937551498413086,0.2610751688480377,0.2404013127088546,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8720605969429016,0.5333101749420166,0.508942186832428,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9990000128746032,0.938091278076172,0.5636290311813354,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7842807173728943,0.3828884959220886,0.3677437007427215,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7005260586738586,0.2686059176921844,1.234144926071167,291.0603942871094,291.1499938964844,288.9436340332031,285.5464172363281,291.0657653808594,297.28826904296875,291.060546875,1.0,0.6796215772628784,1.0,1.0,0.2965215742588043,1.0,-3.500614643096924,2.6107091903686523,0.8899054527282715,1.8197758197784424,5.551115123125783e-17,5.551115123125783e-17,0.0,236.34280395507807,243.0,16.60715103149414,-0.0,3859.489013671875,1.0,283.1436767578125,288.4237060546875,286.2107849121094,286.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2329476922750473,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989020,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6900251507759094,0.2597429156303406,0.2393766045570373,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.868255078792572,0.5319404602050781,0.5078433752059937,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9396742582321168,0.5697852373123169,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7806887626647949,0.3816865682601928,0.3667981624603271,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6970893740653992,0.2675913870334625,1.2304480075836182,291.06365966796875,291.1499938964844,288.90948486328125,285.5250244140625,291.0664978027344,297.2706604003906,291.0637512207031,1.0,0.68121737241745,1.0,1.0,0.3003910779953003,1.0,-3.499882698059082,2.597336769104004,0.902545928955078,1.806651711463928,5.551115123125783e-17,5.551115123125783e-17,0.0,239.7249298095703,246.0,8.60252857208252,-0.0,3877.77197265625,1.0,283.14337158203125,288.42364501953125,286.14666748046875,286.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2326215058565139,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989080,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6900251507759094,0.2597429156303406,0.2393766045570373,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.868255078792572,0.5319404602050781,0.5078433752059937,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9396742582321168,0.5697852373123169,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7806887626647949,0.3816865682601928,0.3667981624603271,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6970893740653992,0.2675913870334625,1.2304480075836182,291.06365966796875,291.1499938964844,288.90948486328125,285.5250244140625,291.0664978027344,297.2706604003906,291.0637512207031,1.0,0.68121737241745,1.0,1.0,0.3003910779953003,1.0,-3.499882698059082,2.597336769104004,0.902545928955078,1.806651711463928,5.551115123125783e-17,5.551115123125783e-17,0.0,239.7249298095703,246.0,8.60252857208252,-0.0,3877.77197265625,1.0,283.14337158203125,288.42364501953125,286.14666748046875,286.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2326215058565139,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989140,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.6861745715141296,0.2582548856735229,0.2382098138332367,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.864400327205658,0.5303815007209778,0.5065637230873108,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.9990000128746032,0.940828025341034,0.5759816765785217,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.7770063877105713,0.3802960813045501,0.3656724989414215,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.6935232877731323,0.2664144337177276,1.2260206937789917,291.0657043457031,291.1499938964844,288.8759155273437,285.5037841796875,291.0673828125,297.25244140625,291.0657653808594,1.0,0.6826279163360596,1.0,1.0,0.3042605817317962,1.0,-3.497715473175049,2.582980155944824,0.9147354364395142,1.7928630113601685,5.551115123125783e-17,5.551115123125783e-17,0.0,243.10060119628903,249.0,5.084261894226074,-0.0,3892.39501953125,1.0,283.14306640625,288.4235534667969,286.0867004394531,286.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2322151660919189,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989200,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.6861745715141296,0.2582548856735229,0.2382098138332367,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.864400327205658,0.5303815007209778,0.5065637230873108,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.9990000128746032,0.940828025341034,0.5759816765785217,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.7770063877105713,0.3802960813045501,0.3656724989414215,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.6935232877731323,0.2664144337177276,1.2260206937789917,291.0657043457031,291.1499938964844,288.8759155273437,285.5037841796875,291.0673828125,297.25244140625,291.0657653808594,1.0,0.6826279163360596,1.0,1.0,0.3042605817317962,1.0,-3.497715473175049,2.582980155944824,0.9147354364395142,1.7928630113601685,5.551115123125783e-17,5.551115123125783e-17,0.0,243.10060119628903,249.0,5.084261894226074,-0.0,3892.39501953125,1.0,283.14306640625,288.4235534667969,286.0867004394531,286.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2322151660919189,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989260,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.6822397708892822,0.2566277682781219,0.2369189709424972,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8605278730392456,0.5286523699760437,0.5051254034042358,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9990000128746032,0.941580295562744,0.5821876525878906,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.773267388343811,0.3787358403205871,0.3643874526023865,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.6898584961891174,0.2650898993015289,1.2209352254867554,291.0648498535156,291.1499938964844,288.8428039550781,285.482666015625,291.0644836425781,297.2337951660156,291.06475830078125,1.0,0.6838663816452026,1.0,1.0,0.3076036274433136,1.0,-3.49423623085022,2.5694284439086914,0.924807906150818,1.7801662683486938,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4599456787109,252.0,0.7514593005180359,-0.0,3903.608642578125,1.0,283.1427307128906,288.4234924316406,286.0304260253906,286.0450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.231767326593399,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989320,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.6822397708892822,0.2566277682781219,0.2369189709424972,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8605278730392456,0.5286523699760437,0.5051254034042358,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9990000128746032,0.941580295562744,0.5821876525878906,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.773267388343811,0.3787358403205871,0.3643874526023865,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.6898584961891174,0.2650898993015289,1.2209352254867554,291.0648498535156,291.1499938964844,288.8428039550781,285.482666015625,291.0644836425781,297.2337951660156,291.06475830078125,1.0,0.6838663816452026,1.0,1.0,0.3076036274433136,1.0,-3.49423623085022,2.5694284439086914,0.924807906150818,1.7801662683486938,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4599456787109,252.0,0.7514593005180359,-0.0,3903.608642578125,1.0,283.1427307128906,288.4234924316406,286.0304260253906,286.0450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.231767326593399,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989380,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6782222390174866,0.2548605799674988,0.2355029582977295,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8566350340843201,0.5267494320869446,0.5035245418548584,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9990000128746032,0.9419156908988952,0.5884096026420593,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.7694724202156067,0.3770043849945068,0.3629417717456817,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6860958337783813,0.2636174261569977,1.2151905298233032,291.0625915527344,291.1499938964844,288.8099975585937,285.461669921875,291.0614624023437,297.2148132324219,291.0624694824219,1.0,0.6849346160888672,1.0,1.0,0.3109466731548309,1.0,-3.489443778991699,2.5550546646118164,0.9343892335891724,1.7669410705566406,5.551115123125783e-17,5.551115123125783e-17,0.0,249.80593872070312,255.0,-1.4817110300064087,-0.0,3911.410400390625,1.0,283.1424255371094,288.4234313964844,285.9775695800781,285.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2312789559364318,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989440,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6782222390174866,0.2548605799674988,0.2355029582977295,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8566350340843201,0.5267494320869446,0.5035245418548584,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9990000128746032,0.9419156908988952,0.5884096026420593,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.7694724202156067,0.3770043849945068,0.3629417717456817,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6860958337783813,0.2636174261569977,1.2151905298233032,291.0625915527344,291.1499938964844,288.8099975585937,285.461669921875,291.0614624023437,297.2148132324219,291.0624694824219,1.0,0.6849346160888672,1.0,1.0,0.3109466731548309,1.0,-3.489443778991699,2.5550546646118164,0.9343892335891724,1.7669410705566406,5.551115123125783e-17,5.551115123125783e-17,0.0,249.80593872070312,255.0,-1.4817110300064087,-0.0,3911.410400390625,1.0,283.1424255371094,288.4234313964844,285.9775695800781,285.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2312789559364318,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989500,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6761893630027771,0.2539285719394684,0.2347510457038879,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8546858429908752,0.525737464427948,0.5026667714118958,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.9990000128746032,0.9419326782226562,0.5915219187736511,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.7675595879554749,0.3760785460472107,0.3621618151664734,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6841835975646973,0.2628293037414551,1.2120838165283203,291.0613098144531,291.1499938964844,288.793701171875,285.451171875,291.0599975585937,297.20526123046875,291.0611877441406,1.0,0.6854073405265808,1.0,1.0,0.312618225812912,1.0,-3.486576795578003,2.547556638717652,0.9390201568603516,1.7601221799850464,5.551115123125783e-17,5.551115123125783e-17,0.0,251.47238159179688,255.0,-2.058948040008545,-0.0,3914.076904296875,1.0,283.14227294921875,288.42340087890625,285.95233154296875,285.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2310328036546707,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989560,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6741446852684021,0.252966970205307,0.2339721918106079,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.8527377247810364,0.5246883630752563,0.5017735362052917,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9990000128746032,0.941853642463684,0.5946327447891235,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.765640139579773,0.3751154243946075,0.3613463640213012,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6822547316551208,0.2620091438293457,1.2088319063186646,291.06024169921875,291.1499938964844,288.7774353027344,285.44073486328125,291.0591125488281,297.1957092285156,291.0601501464844,1.0,0.6858413815498352,1.0,1.0,0.3143714368343353,1.0,-3.4834158420562744,2.539613962173462,0.9438019394874572,1.752924561500549,5.551115123125783e-17,5.551115123125783e-17,0.0,253.1338348388672,243.0,-2.011378765106201,-0.0,3915.96533203125,1.0,283.1421203613281,288.4233703613281,285.9278259277344,285.9407958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2307909727096557,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989620,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.6732733249664307,0.2509414851665497,0.2321361750364303,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8527428507804871,0.5224632024765015,0.4996742308139801,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9990000128746032,0.9419375061988832,0.5921338796615601,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7653367519378662,0.3730600774288177,0.3593999445438385,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.681678831577301,0.2602564692497253,1.200897455215454,291.0585021972656,291.1499938964844,288.7449645996094,285.4198608398437,291.0567932128906,297.1786193847656,291.058349609375,1.0,0.6818212270736694,1.0,1.0,0.3178778886795044,1.0,-3.4638144969940186,2.5146677494049072,0.9491467475891112,1.732696771621704,5.551115123125783e-17,5.551115123125783e-17,0.0,250.7906951904297,246.0,-2.017040729522705,-0.0,3852.903564453125,1.0,283.14178466796875,288.4233093261719,285.8807983398437,285.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2303290218114853,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989680,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.6732733249664307,0.2509414851665497,0.2321361750364303,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8527428507804871,0.5224632024765015,0.4996742308139801,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9990000128746032,0.9419375061988832,0.5921338796615601,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7653367519378662,0.3730600774288177,0.3593999445438385,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.681678831577301,0.2602564692497253,1.200897455215454,291.0585021972656,291.1499938964844,288.7449645996094,285.4198608398437,291.0567932128906,297.1786193847656,291.058349609375,1.0,0.6818212270736694,1.0,1.0,0.3178778886795044,1.0,-3.4638144969940186,2.5146677494049072,0.9491467475891112,1.732696771621704,5.551115123125783e-17,5.551115123125783e-17,0.0,250.7906951904297,246.0,-2.017040729522705,-0.0,3852.903564453125,1.0,283.14178466796875,288.4233093261719,285.8807983398437,285.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2303290218114853,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989740,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.6711999773979187,0.2488604635000229,0.2302965074777603,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8513373732566833,0.5201436877250671,0.4975350797176361,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.9423373937606812,0.5926116704940796,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7637224793434143,0.3709101676940918,0.3574125468730926,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.679870069026947,0.2584458291530609,1.192915439605713,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05584716796875,297.16534423828125,291.0567626953125,1.0,0.6798194050788879,1.0,1.0,0.3213843405246734,1.0,-3.447598457336426,2.492182493209839,0.9554160237312316,1.7137404680252075,5.551115123125783e-17,5.551115123125783e-17,0.0,250.3130798339844,249.0,-1.350651502609253,-0.0,3809.8232421875,1.0,283.1414794921875,288.4232482910156,285.8362731933594,285.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2298952639102935,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
