time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.6711999773979187,0.2488604635000229,0.2302965074777603,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8513373732566833,0.5201436877250671,0.4975350797176361,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.9423373937606812,0.5926116704940796,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7637224793434143,0.3709101676940918,0.3574125468730926,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.679870069026947,0.2584458291530609,1.192915439605713,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05584716796875,297.16534423828125,291.0567626953125,1.0,0.6798194050788879,1.0,1.0,0.3213843405246734,1.0,-3.447598457336426,2.492182493209839,0.9554160237312316,1.7137404680252075,5.551115123125783e-17,5.551115123125783e-17,0.0,250.3130798339844,249.0,-1.350651502609253,-0.0,3809.8232421875,1.0,283.1414794921875,288.4232482910156,285.8362731933594,285.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2298952639102935,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989860,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6682822704315186,0.2467662096023559,0.228501945734024,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.848908007144928,0.5177882313728333,0.4954197108745575,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.9422741532325744,0.5953489542007446,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7611671090126038,0.3687194585800171,0.3554446697235107,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6771856546401978,0.2566157281398773,1.1851345300674438,291.0567932128906,291.1499938964844,288.680908203125,285.3787841796875,291.0566101074219,297.1515808105469,291.0567626953125,1.0,0.6787374019622803,1.0,1.0,0.3249864876270294,1.0,-3.434460401535034,2.471555233001709,0.96290522813797,1.6960875988006592,5.551115123125783e-17,5.551115123125783e-17,0.0,251.30332946777344,249.0,0.2886093556880951,-0.0,3783.22021484375,1.0,283.14117431640625,288.42315673828125,285.7952880859375,285.80633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2295220643281936,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989920,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6681817770004272,0.2466999441385269,0.2284456640481948,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8488211035728455,0.5177134275436401,0.4953530132770538,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.9422638416290284,0.5954585671424866,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7610770463943481,0.3686497509479522,0.3553825318813324,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6770920157432556,0.2565576136112213,1.1848900318145752,291.0567932128906,291.1499938964844,288.679931640625,285.3781433105469,291.056640625,297.151123046875,291.0567626953125,1.0,0.6787142753601074,1.0,1.0,0.3250980377197265,1.0,-3.4340755939483643,2.4709317684173584,0.963143825531006,1.6955516338348389,5.551115123125783e-17,5.551115123125783e-17,0.0,251.3496551513672,237.0,0.3248488903045654,-0.0,3782.544677734375,1.0,283.14117431640625,288.42315673828125,285.7940673828125,285.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2295113950967788,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11989980,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6678032875061035,0.244429811835289,0.226342424750328,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8495364785194397,0.515142560005188,0.4928790628910064,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9421937465667723,0.5909342765808105,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.7613449692726135,0.3662475049495697,0.353058785200119,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6770303249359131,0.2545532882213592,1.1755846738815308,291.05718994140625,291.1499938964844,288.6471252441406,285.3572998046875,291.0565795898437,297.1378173828125,291.0570678710937,1.0,0.6733520030975342,1.0,1.0,0.3288117349147796,1.0,-3.4091622829437256,2.4420650005340576,0.9670974612236024,1.6725622415542605,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6003875732422,240.0,0.7525558471679688,-0.0,3699.843017578125,1.0,283.1408386230469,288.423095703125,285.7538757324219,285.7643737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2291686981916427,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990040,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6678032875061035,0.244429811835289,0.226342424750328,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8495364785194397,0.515142560005188,0.4928790628910064,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9421937465667723,0.5909342765808105,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.7613449692726135,0.3662475049495697,0.353058785200119,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6770303249359131,0.2545532882213592,1.1755846738815308,291.05718994140625,291.1499938964844,288.6471252441406,285.3572998046875,291.0565795898437,297.1378173828125,291.0570678710937,1.0,0.6733520030975342,1.0,1.0,0.3288117349147796,1.0,-3.4091622829437256,2.4420650005340576,0.9670974612236024,1.6725622415542605,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6003875732422,240.0,0.7525558471679688,-0.0,3699.843017578125,1.0,283.1408386230469,288.423095703125,285.7538757324219,285.7643737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2291686981916427,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990100,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6670807003974915,0.2432796061038971,0.2252958565950393,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.8492640256881714,0.5138274431228638,0.4916342794895172,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.9990000128746032,0.9423209428787231,0.5900298953056335,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.7608961462974548,0.3650167286396026,0.3518888354301452,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6764500141143799,0.2535349726676941,1.1709465980529783,291.05712890625,291.1499938964844,288.630615234375,285.3468322753906,291.0570068359375,297.1327209472656,291.0570678710937,1.0,0.6717185378074646,1.0,1.0,0.3306685984134674,1.0,-3.3983211517333984,2.4288084506988525,0.9695127606391908,1.661618947982788,5.551115123125783e-17,5.551115123125783e-17,0.0,246.5782623291016,240.0,0.9572879076004028,-0.0,3667.7373046875,1.0,283.14068603515625,288.4230651855469,285.7344970703125,285.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2290044873952865,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990160,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.6659491658210754,0.2421139478683471,0.2242645025253296,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.8484984040260315,0.5124885439872742,0.4903968274593353,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.9990000128746032,0.9423230290412904,0.59019935131073,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.7599955797195435,0.3637620210647583,0.350726306438446,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.6754488945007324,0.2525027692317962,1.1663895845413208,291.0574951171875,291.1499938964844,288.614013671875,285.3363647460937,291.0575561523437,297.1272888183594,291.0574645996094,1.0,0.6704319715499878,1.0,1.0,0.332527607679367,1.0,-3.388915061950684,2.4165213108062744,0.9723936915397644,1.6514387130737305,5.551115123125783e-17,5.551115123125783e-17,0.0,246.2504425048828,243.0,1.3896607160568235,-0.0,3643.2451171875,1.0,283.1405334472656,288.42303466796875,285.7155456542969,285.7255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2288488894701004,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990220,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6629784107208252,0.2397215813398361,0.2221900522708892,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.8461288809776306,0.509727418422699,0.4878880679607391,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.9418874979019164,0.5923322439193726,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7574185729026794,0.3611680567264557,0.3483664095401764,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6727146506309509,0.2503783106803894,1.1572272777557373,291.0581970214844,291.1499938964844,288.5804138183594,285.3153686523437,291.0583801269531,297.1150817871094,291.05816650390625,1.0,0.6686639785766602,1.0,1.0,0.3362456560134887,1.0,-3.372107744216919,2.3933677673339844,0.978739857673645,1.6320723295211792,5.551115123125783e-17,5.551115123125783e-17,0.0,246.7295379638672,246.0,1.681679606437683,-0.0,3605.887939453125,1.0,283.1402282714844,288.4229736328125,285.67889404296875,285.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2285564541816711,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990280,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6629784107208252,0.2397215813398361,0.2221900522708892,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.8461288809776306,0.509727418422699,0.4878880679607391,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.9418874979019164,0.5923322439193726,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7574185729026794,0.3611680567264557,0.3483664095401764,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6727146506309509,0.2503783106803894,1.1572272777557373,291.0581970214844,291.1499938964844,288.5804138183594,285.3153686523437,291.0583801269531,297.1150817871094,291.05816650390625,1.0,0.6686639785766602,1.0,1.0,0.3362456560134887,1.0,-3.372107744216919,2.3933677673339844,0.978739857673645,1.6320723295211792,5.551115123125783e-17,5.551115123125783e-17,0.0,246.7295379638672,246.0,1.681679606437683,-0.0,3605.887939453125,1.0,283.1402282714844,288.4229736328125,285.67889404296875,285.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2285564541816711,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990340,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6593537926673889,0.2372380495071411,0.2200722694396972,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8429908752441406,0.5068459510803223,0.4853064715862274,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9408618211746216,0.5961204767227173,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.7541261911392212,0.3584522306919098,0.3459319472312927,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6692928075790405,0.2481596171855926,1.1478406190872192,291.05859375,291.1499938964844,288.5462951660156,285.2942810058594,291.05859375,297.1010437011719,291.0585327148437,1.0,0.6675980687141418,1.0,1.0,0.3399636745452881,1.0,-3.3567941188812256,2.3713133335113525,0.9854808449745178,1.6134889125823977,5.551115123125783e-17,5.551115123125783e-17,0.0,248.25054931640625,234.0,1.3885703086853027,-0.0,3578.322021484375,1.0,283.139892578125,288.42291259765625,285.64373779296875,285.6529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.228275179862976,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990400,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6593537926673889,0.2372380495071411,0.2200722694396972,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8429908752441406,0.5068459510803223,0.4853064715862274,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9408618211746216,0.5961204767227173,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.7541261911392212,0.3584522306919098,0.3459319472312927,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6692928075790405,0.2481596171855926,1.1478406190872192,291.05859375,291.1499938964844,288.5462951660156,285.2942810058594,291.05859375,297.1010437011719,291.0585327148437,1.0,0.6675980687141418,1.0,1.0,0.3399636745452881,1.0,-3.3567941188812256,2.3713133335113525,0.9854808449745178,1.6134889125823977,5.551115123125783e-17,5.551115123125783e-17,0.0,248.25054931640625,234.0,1.3885703086853027,-0.0,3578.322021484375,1.0,283.139892578125,288.42291259765625,285.64373779296875,285.6529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.228275179862976,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990460,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6583502888679504,0.2346381843090057,0.2176900207996368,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.843112587928772,0.5038149356842041,0.4824189841747284,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9397974014282228,0.5923038721084595,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7537508010864258,0.3555852174758911,0.343189001083374,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.668595552444458,0.2458152323961258,1.1370997428894043,291.0581359863281,291.1499938964844,288.5115051269531,285.2730407714844,291.0569763183594,297.0876770019531,291.0579833984375,1.0,0.6621196866035461,1.0,1.0,0.3436208367347717,1.0,-3.3296709060668945,2.3417205810546875,0.9879502654075624,1.590264916419983,5.551115123125783e-17,5.551115123125783e-17,0.0,244.8382110595703,222.0,0.1277643591165542,-0.0,3495.302490234375,1.0,283.1395874023437,288.4228515625,285.6098937988281,285.6187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2279866933822631,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990520,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6583502888679504,0.2346381843090057,0.2176900207996368,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.843112587928772,0.5038149356842041,0.4824189841747284,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9397974014282228,0.5923038721084595,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7537508010864258,0.3555852174758911,0.343189001083374,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.668595552444458,0.2458152323961258,1.1370997428894043,291.0581359863281,291.1499938964844,288.5115051269531,285.2730407714844,291.0569763183594,297.0876770019531,291.0579833984375,1.0,0.6621196866035461,1.0,1.0,0.3436208367347717,1.0,-3.3296709060668945,2.3417205810546875,0.9879502654075624,1.590264916419983,5.551115123125783e-17,5.551115123125783e-17,0.0,244.8382110595703,222.0,0.1277643591165542,-0.0,3495.302490234375,1.0,283.1395874023437,288.4228515625,285.6098937988281,285.6187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2279866933822631,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990580,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6591100096702576,0.2319671660661697,0.2151219099760055,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.8454622626304626,0.5006681680679321,0.4792972803115845,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.9990000128746032,0.9394387602806092,0.5833419561386108,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7553488612174988,0.352602481842041,0.3402105867862701,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6697424650192261,0.24339260160923,1.125390648841858,291.05694580078125,291.1499938964844,288.4759216308594,285.2516174316406,291.0553894042969,297.0790710449219,291.0567626953125,1.0,0.6541480422019958,1.0,1.0,0.3472780287265777,1.0,-3.294395685195923,2.306974172592163,0.9874216318130492,1.5635507106781006,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1299591064453,225.0,-0.6288434863090515,-0.0,3376.353271484375,1.0,283.1392822265625,288.4227600097656,285.5772705078125,285.5858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2276827245950698,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990640,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6591100096702576,0.2319671660661697,0.2151219099760055,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.8454622626304626,0.5006681680679321,0.4792972803115845,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.9990000128746032,0.9394387602806092,0.5833419561386108,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7553488612174988,0.352602481842041,0.3402105867862701,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6697424650192261,0.24339260160923,1.125390648841858,291.05694580078125,291.1499938964844,288.4759216308594,285.2516174316406,291.0553894042969,297.0790710449219,291.0567626953125,1.0,0.6541480422019958,1.0,1.0,0.3472780287265777,1.0,-3.294395685195923,2.306974172592163,0.9874216318130492,1.5635507106781006,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1299591064453,225.0,-0.6288434863090515,-0.0,3376.353271484375,1.0,283.1392822265625,288.4227600097656,285.5772705078125,285.5858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2276827245950698,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990700,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6587067246437073,0.2306230813264846,0.2138696759939193,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.8456833958625793,0.4990694224834442,0.4777537584304809,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.9394044280052184,0.5809866786003113,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.7552779316902161,0.3510863184928894,0.3387390971183777,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6695008873939514,0.2421737313270568,1.1196935176849363,291.0561828613281,291.1499938964844,288.45782470703125,285.2408447265625,291.0550231933594,297.0760803222656,291.0560302734375,1.0,0.6515273451805115,1.0,1.0,0.3491066098213196,1.0,-3.2795674800872803,2.291553497314453,0.9880139231681824,1.5513229370117188,5.551115123125783e-17,5.551115123125783e-17,0.0,236.1311187744141,225.0,-0.7013933658599854,-0.0,3331.6259765625,1.0,283.1391296386719,288.4227294921875,285.5613708496094,285.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2275308668613433,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990760,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.6577877402305603,0.2292656004428863,0.2126412689685821,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.8452684283256531,0.4974481463432312,0.4762255847454071,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.9990000128746032,0.939220130443573,0.5800206661224365,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.7546302676200867,0.3495480418205261,0.3372835516929626,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.6687228083610535,0.2409437894821167,1.1141246557235718,291.0558166503906,291.1499938964844,288.439453125,285.2300109863281,291.054931640625,297.0725402832031,291.05572509765625,1.0,0.6494142413139343,1.0,1.0,0.3509712815284729,1.0,-3.2666406631469727,2.277301788330078,0.9893388152122498,1.539953112602234,5.551115123125783e-17,5.551115123125783e-17,0.0,235.0182647705078,228.0,-0.3748176991939544,-0.0,3296.4189453125,1.0,283.13897705078125,288.4226989746094,285.54571533203125,285.55401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2273842543363571,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990820,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6549728512763977,0.2264928817749023,0.2101915627717971,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.843244731426239,0.4941235780715942,0.4731529057025909,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.9383145570755004,0.5806401371955872,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7522468566894531,0.3463900089263916,0.3343567252159118,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6661460399627686,0.2384283691644668,1.103040337562561,291.0550537109375,291.1499938964844,288.4020080566406,285.20819091796875,291.0540771484375,297.0633239746094,291.054931640625,1.0,0.6463761329650879,1.0,1.0,0.3547006547451019,1.0,-3.243892431259156,2.250930070877075,0.9929624199867249,1.5186792612075806,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3861389160156,231.0,-0.3668401837348938,-0.0,3242.374267578125,1.0,283.1386413574219,288.4226379394531,285.5151062011719,285.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.227103441953659,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990880,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6549728512763977,0.2264928817749023,0.2101915627717971,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.843244731426239,0.4941235780715942,0.4731529057025909,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.9383145570755004,0.5806401371955872,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7522468566894531,0.3463900089263916,0.3343567252159118,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6661460399627686,0.2384283691644668,1.103040337562561,291.0550537109375,291.1499938964844,288.4020080566406,285.20819091796875,291.0540771484375,297.0633239746094,291.054931640625,1.0,0.6463761329650879,1.0,1.0,0.3547006547451019,1.0,-3.243892431259156,2.250930070877075,0.9929624199867249,1.5186792612075806,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3861389160156,231.0,-0.3668401837348938,-0.0,3242.374267578125,1.0,283.1386413574219,288.4226379394531,285.5151062011719,285.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.227103441953659,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11990940,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6512699127197266,0.2236316353082656,0.2077147513628006,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8401328921318054,0.4906793236732483,0.4700223803520202,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.9990000128746032,0.9367032051086426,0.5835840702056885,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7488710880279541,0.3431136906147003,0.3313730359077453,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6626270413398743,0.2358215302228927,1.0918151140213013,291.053466796875,291.1499938964844,288.3634338378906,285.1861267089844,291.05206298828125,297.0513916015625,291.0533142089844,1.0,0.6443794369697571,1.0,1.0,0.3584300279617309,1.0,-3.223602533340454,2.226304531097412,0.9972980618476868,1.4986261129379272,5.551115123125783e-17,5.551115123125783e-17,0.0,235.1947479248047,234.0,-1.1852010488510132,-0.0,3202.244384765625,1.0,283.1383361816406,288.4225769042969,285.4853210449219,285.4931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2268196195363998,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991000,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6512699127197266,0.2236316353082656,0.2077147513628006,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8401328921318054,0.4906793236732483,0.4700223803520202,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.9990000128746032,0.9367032051086426,0.5835840702056885,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7488710880279541,0.3431136906147003,0.3313730359077453,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6626270413398743,0.2358215302228927,1.0918151140213013,291.053466796875,291.1499938964844,288.3634338378906,285.1861267089844,291.05206298828125,297.0513916015625,291.0533142089844,1.0,0.6443794369697571,1.0,1.0,0.3584300279617309,1.0,-3.223602533340454,2.226304531097412,0.9972980618476868,1.4986261129379272,5.551115123125783e-17,5.551115123125783e-17,0.0,235.1947479248047,234.0,-1.1852010488510132,-0.0,3202.244384765625,1.0,283.1383361816406,288.4225769042969,285.4853210449219,285.4931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2268196195363998,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991060,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6470329761505127,0.2206777334213256,0.205186665058136,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8363544940948486,0.4871114492416382,0.4668091237545013,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9990000128746032,0.9344557523727416,0.5879749059677124,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7448918223381042,0.3397215008735657,0.3283109366893768,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6585265398025513,0.2331151962280273,1.0803070068359375,291.05133056640625,291.1499938964844,288.3236389160156,285.1637268066406,291.04962158203125,297.0370178222656,291.0511779785156,1.0,0.6429912447929382,1.0,1.0,0.3622687757015228,1.0,-3.204458236694336,2.202239513397217,1.0022187232971191,1.4788925647735596,5.551115123125783e-17,5.551115123125783e-17,0.0,236.89968872070312,237.0,-1.93995463848114,-0.0,3169.896240234375,1.0,283.1380310058594,288.4225158691406,285.4562683105469,285.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2265239804983139,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991120,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6470329761505127,0.2206777334213256,0.205186665058136,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8363544940948486,0.4871114492416382,0.4668091237545013,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9990000128746032,0.9344557523727416,0.5879749059677124,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7448918223381042,0.3397215008735657,0.3283109366893768,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6585265398025513,0.2331151962280273,1.0803070068359375,291.05133056640625,291.1499938964844,288.3236389160156,285.1637268066406,291.04962158203125,297.0370178222656,291.0511779785156,1.0,0.6429912447929382,1.0,1.0,0.3622687757015228,1.0,-3.204458236694336,2.202239513397217,1.0022187232971191,1.4788925647735596,5.551115123125783e-17,5.551115123125783e-17,0.0,236.89968872070312,237.0,-1.93995463848114,-0.0,3169.896240234375,1.0,283.1380310058594,288.4225158691406,285.4562683105469,285.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2265239804983139,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991180,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6424873471260071,0.2176310867071151,0.2025953233242035,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8321706652641296,0.4834190309047699,0.4635001420974731,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.9990000128746032,0.9316286444664,0.5932661294937134,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.7405592203140259,0.3362229764461517,0.325169026851654,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6540805697441101,0.2303084284067154,1.068448781967163,291.0483093261719,291.1499938964844,288.2825012207031,285.1410522460937,291.0459899902344,297.0211486816406,291.048095703125,1.0,0.6419500112533569,1.0,1.0,0.3661074936389923,1.0,-3.1856894493103027,2.178549289703369,1.0071402788162231,1.459458351135254,5.551115123125783e-17,5.551115123125783e-17,0.0,239.1680908203125,225.0,-3.106995820999145,-0.0,3141.713134765625,1.0,283.1376953125,288.4224548339844,285.4278259277344,285.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2262132912874221,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991240,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6424873471260071,0.2176310867071151,0.2025953233242035,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8321706652641296,0.4834190309047699,0.4635001420974731,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.9990000128746032,0.9316286444664,0.5932661294937134,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.7405592203140259,0.3362229764461517,0.325169026851654,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6540805697441101,0.2303084284067154,1.068448781967163,291.0483093261719,291.1499938964844,288.2825012207031,285.1410522460937,291.0459899902344,297.0211486816406,291.048095703125,1.0,0.6419500112533569,1.0,1.0,0.3661074936389923,1.0,-3.1856894493103027,2.178549289703369,1.0071402788162231,1.459458351135254,5.551115123125783e-17,5.551115123125783e-17,0.0,239.1680908203125,225.0,-3.106995820999145,-0.0,3141.713134765625,1.0,283.1376953125,288.4224548339844,285.4278259277344,285.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2262132912874221,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991300,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6412104964256287,0.2160632014274597,0.2011977732181549,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.8313713669776917,0.4815151691436767,0.4617272913455963,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.9990000128746032,0.9301152229309082,0.592825174331665,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.7395313382148743,0.3344199955463409,0.3234840929508209,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6529150009155273,0.2288568019866943,1.0619971752166748,291.0466003417969,291.1499938964844,288.26141357421875,285.1295471191406,291.0434265136719,297.01324462890625,291.0462951660156,1.0,0.639493465423584,1.0,1.0,0.3680268824100494,1.0,-3.171578884124756,2.163701295852661,1.0078775882720947,1.4479700326919556,5.551115123125783e-17,5.551115123125783e-17,0.0,238.3272399902344,225.0,-3.831828355789185,-0.0,3106.90673828125,1.0,283.1375427246094,288.4223937988281,285.413818359375,285.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2260494381189346,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991360,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.640506386756897,0.2144753038883209,0.1997353732585907,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8313339352607727,0.4795799553394317,0.4598769545555115,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9287686347961426,0.5905349850654602,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.7391655445098877,0.3325872421264648,0.3217231035232544,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.6523591876029968,0.2273813784122467,1.055206298828125,291.0446472167969,291.1499938964844,288.23992919921875,285.11798095703125,291.0415954589844,297.00653076171875,291.0443725585937,1.0,0.6362379789352417,1.0,1.0,0.3700733780860901,1.0,-3.15456485748291,2.146709680557251,1.0078550577163696,1.4348740577697754,5.551115123125783e-17,5.551115123125783e-17,0.0,236.28956604003903,213.0,-4.079433441162109,-0.0,3059.78955078125,1.0,283.13739013671875,288.42236328125,285.3999328613281,285.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2258794605731964,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991420,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6402133107185364,0.2112641185522079,0.1966959536075592,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.8327556848526001,0.4756386876106262,0.4560235142707824,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.9990000128746032,0.926653265953064,0.5823802947998047,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7397251725196838,0.3288551867008209,0.3180519342422485,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6524375081062317,0.22438645362854,1.041008710861206,291.0412902832031,291.1499938964844,288.19580078125,285.0945129394531,291.0379638671875,296.9967956542969,291.0409851074219,1.0,0.627865731716156,1.0,1.0,0.3741663992404938,1.0,-3.114996194839477,2.1093497276306152,1.0056462287902832,1.406504511833191,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9643402099609,216.0,-4.067537784576416,-0.0,2943.476318359375,1.0,283.1370849609375,288.4223022460937,285.3724670410156,285.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2255440503358841,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991480,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6402133107185364,0.2112641185522079,0.1966959536075592,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.8327556848526001,0.4756386876106262,0.4560235142707824,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.9990000128746032,0.926653265953064,0.5823802947998047,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7397251725196838,0.3288551867008209,0.3180519342422485,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6524375081062317,0.22438645362854,1.041008710861206,291.0412902832031,291.1499938964844,288.19580078125,285.0945129394531,291.0379638671875,296.9967956542969,291.0409851074219,1.0,0.627865731716156,1.0,1.0,0.3741663992404938,1.0,-3.114996194839477,2.1093497276306152,1.0056462287902832,1.406504511833191,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9643402099609,216.0,-4.067537784576416,-0.0,2943.476318359375,1.0,283.1370849609375,288.4223022460937,285.3724670410156,285.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2255440503358841,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.2857930362224579,1.0,0.0,3.0,1.0,0.0
11991540,296.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.638131856918335,0.0,0.1937491297721862,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.8318542242050171,0.0,0.452223390340805,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.9990000128746032,0.0,0.5795401930809021,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.7382239699363708,0.0,0.3144421875476837,296.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.6506094336509705,0.0,1.0272514820098877,291.0376892089844,294.1499938964844,288.1499938964844,285.0706481933594,291.0347900390625,296.9893798828125,291.0374450683594,0.0,0.0,1.0,1.0,0.3782594203948974,1.0,-3.0825753211975098,2.0768485069274902,1.0057265758514404,1.3811352252960205,0.0,0.0,0.0,227.0079040527344,60.0,-3.953356742858887,-0.0,2861.78857421875,0.0,283.1367492675781,288.4222412109375,285.34539794921875,285.3525695800781,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.638131856918335,0.0,0.1937491297721862,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.8318542242050171,0.0,0.452223390340805,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.9990000128746032,0.0,0.5795401930809021,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.7382239699363708,0.0,0.3144421875476837,296.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.6506094336509705,0.0,1.0272514820098877,291.0376892089844,294.1499938964844,288.1499938964844,285.0706481933594,291.0347900390625,296.9893798828125,291.0374450683594,0.0,0.0,1.0,1.0,0.3782594203948974,1.0,-3.0825753211975098,2.0768485069274902,1.0057265758514404,1.3811352252960205,0.0,0.0,0.0,227.0079040527344,60.0,-3.953356742858887,-0.0,2861.78857421875,0.0,283.1367492675781,288.4222412109375,285.34539794921875,285.3525695800781,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4866836611181498e-05,0.5,4.715489066928202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,29.60944938659668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0012028191704303,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0008135224343277,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0006008651689626,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0008135210955515,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0063625792972743,291.22039794921875,294.1499938964844,288.1054992675781,285.04718017578125,290.5267639160156,295.8224792480469,291.1202697753906,0.0,0.0,0.6282020807266235,0.6282020807266235,0.6094212532043457,1.0,-0.0085555743426084,0.0083072436973452,0.0002483299176674,-0.0109090106561779,0.0,0.0,0.0,-0.0454597994685173,60.0,4.009931564331055,-0.0,-9.421288268640636e-06,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6682899448943164e-24,-8.226232053313848e-24,-8.69899318752463e-28,2.7791022786418652e-18,2.778336102599488e-18,7.6616049235107845e-22,0.0,0.0,-0.0,0.0,0.0,3.2193430919398347e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
