time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0007765921764075,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0007337824790738,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0005419694352895,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0012230988359078,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.004097674973309,291.2214050292969,294.1499938964844,288.1020202636719,285.0453186035156,290.4988098144531,295.724365234375,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6269556283950806,1.0,-0.0089104836806654,0.0082000875845551,0.0007103964453563,-0.0110637051984667,0.0,0.0,0.0,-0.0472704321146011,60.0,0.9668781757354736,-0.0,-5.340127245290205e-06,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4633522212767387e-26,-7.269268808842862e-26,-3.30704169182372e-29,2.763831697353524e-18,2.761873554048457e-18,1.9581289667303415e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.000115488852316,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001489246351411,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001446324022253,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001337436988251,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0005834276089444,291.2223205566406,294.1499938964844,288.076904296875,285.0316772460937,290.4154968261719,294.7896728515625,291.10260009765625,0.0,0.0,0.3984281122684479,0.3984281122684479,0.7522810697555542,1.0,-0.0013462920906022,0.0031214321497827,-0.0017751399427652,-0.0155485393479466,0.0,0.0,0.0,-0.0091523472219705,60.0,-5.202635288238525,-0.0,-1.245912670810867e-07,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2421329672083466e-35,5.935331560522078e-35,1.2807808773081695e-35,-1.4090944994451968e-21,-1.1474005847811137e-21,-2.6169396515118105e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.530606621410698e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0001009264451568,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.525963155785576e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001006128441076,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.000476208719192,291.2225646972656,294.1499938964844,288.0516052246094,285.0177001953125,290.3926086425781,293.8605041503906,291.0973205566406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756518959999084,1.0,-0.0010182883124798,0.0007576158968731,0.0002606724156066,-0.0170915406197309,0.0,0.0,0.0,-0.0081476150080561,60.0,-3.454859972000122,-0.0,-7.068953777888964e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.807675018979014e-43,2.228064558276459e-43,1.1630777253895982e-43,-2.009678717101804e-21,-1.0272831959891344e-21,-9.823955211126697e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.487605711910874e-05,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.991230035666376e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.379861926892772e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.991073602577671e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004739263385999,291.2227783203125,294.1499938964844,288.0255126953125,285.0030517578125,290.37139892578125,293.0479431152344,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112731251865,3.397957470951951e-08,0.0010112391319125,-0.0178248565644025,0.0,0.0,0.0,-0.008366116322577,60.0,-2.6061036586761475,-0.0,-6.971115595888477e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0415871688413588e-21,-1.020901424861867e-21,-1.020685844953688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.486780618317424e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.99010298983194e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.378702139249071e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.990089893108234e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004738845163956,291.22296142578125,294.1499938964844,287.9989013671875,284.9879455566406,290.35015869140625,292.34576416015625,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.308269023895264,-0.0,-6.969723642669123e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0417376203932025e-21,-1.0208710316289104e-21,-1.0208665887642922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.48545421124436e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.988700185203923e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.377658766927198e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.988689998863264e-05,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004738182469736,291.22332763671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3075866699219,291.2120666503906,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.185617446899414,-0.0,-6.967727017581637e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0417406496190786e-21,-1.0208703248095393e-21,-1.0208703248095393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.48545421124436e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.988700185203923e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.377658766927198e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.988689998863264e-05,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004738182469736,291.22332763671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3075866699219,291.2120666503906,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.185617446899414,-0.0,-6.967727017581637e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0417406496190786e-21,-1.0208703248095393e-21,-1.0208703248095393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.48405941016972e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.98723044176586e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,7.3765724664554e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.9872202554252e-05,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004737485724035,291.2236328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2647399902344,290.3601379394531,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2041893005371094,-0.0,-6.965634469224824e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.48405941016972e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.98723044176586e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,7.3765724664554e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.9872202554252e-05,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004737485724035,291.2236328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2647399902344,290.3601379394531,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2041893005371094,-0.0,-6.965634469224824e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.482591121923178e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.985683573177084e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.375429413514212e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.985673386836424e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004736752307508,291.2239074707031,294.1499938964844,287.8291931152344,284.8876953125,290.2216796875,289.7149658203125,291.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240306615829468,-0.0,-6.963433918372175e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.482591121923178e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.985683573177084e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.375429413514212e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.985673386836424e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004736752307508,291.2239074707031,294.1499938964844,287.8291931152344,284.8876953125,290.2216796875,289.7149658203125,291.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240306615829468,-0.0,-6.963433918372175e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.481305460212752e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.984328062273562e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.3744282417465e-05,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.984318603528664e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004736109694931,291.2240905761719,294.1499938964844,287.779296875,284.8572692871094,290.1854248046875,289.29400634765625,291.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104665998369,7.08795644399629e-09,0.0010104594985023,-0.0176212042570114,0.0,0.0,0.0,-0.0083266198635101,60.0,-2.2730696201324463,-0.0,-6.961509768643738e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.48104789131321e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.984057396650314e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.37422815291211e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.984047937905416e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004735981056001,291.2241516113281,294.1499938964844,287.7694396972656,284.8512268066406,290.1783142089844,289.22216796875,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.279581308364868,-0.0,-6.961124654480956e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.480246808379889e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.983213385567068e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.373604603344575e-05,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.98320392682217e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.000473558116937,291.2242431640625,294.1499938964844,287.73907470703125,284.83251953125,290.1565246582031,289.0199279785156,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.299679756164551,-0.0,-6.9599273899712e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.479426080361009e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.982349001802504e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,7.372965774266049e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.982339543057606e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004735171096399,291.22430419921875,294.1499938964844,287.7084045410156,284.8135070800781,290.1346740722656,288.8415222167969,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.319995880126953,-0.0,-6.958700993209277e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.477722778683528e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.980554023059084e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.371640094788745e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.980545291909948e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004734320100396,291.2244567871094,294.1499938964844,287.64630126953125,284.7747497558594,290.0906982421875,288.5433654785156,291.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361173152923584,-0.0,-6.956159381843463e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.477722778683528e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.980554023059084e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.371640094788745e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.980545291909948e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004734320100396,291.2244567871094,294.1499938964844,287.64630126953125,284.7747497558594,290.0906982421875,288.5433654785156,291.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361173152923584,-0.0,-6.956159381843463e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.475934348301962e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.978671005228534e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.370248204097152e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.978661546483636e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.000473342690384,291.2245483398437,294.1499938964844,287.5833435058594,284.735107421875,290.04638671875,288.3063049316406,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402953147888184,-0.0,-6.953493425498891e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.475934348301962e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.978671005228534e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.370248204097152e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.978661546483636e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.000473342690384,291.2245483398437,294.1499938964844,287.5833435058594,284.735107421875,290.04638671875,288.3063049316406,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402953147888184,-0.0,-6.953493425498891e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.474058606429026e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.976694855140522e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.368787919403985e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.976685396395624e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004732490051537,291.224609375,294.1499938964844,287.51971435546875,284.6947937011719,290.00177001953125,288.1141662597656,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4451982975006104,-0.0,-6.950700282004618e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.474058606429026e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.976694855140522e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.368787919403985e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.976685396395624e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004732490051537,291.224609375,294.1499938964844,287.51971435546875,284.6947937011719,290.00177001953125,288.1141662597656,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4451982975006104,-0.0,-6.950700282004618e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.472093370277436e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.974624117603526e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.367258513113484e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.974615386454388e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004731508088298,291.224609375,294.1499938964844,287.4555969238281,284.6539611816406,289.9568176269531,287.95513916015625,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4877750873565674,-0.0,-6.947776398646965e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.472093370277436e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.974624117603526e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.367258513113484e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.974615386454388e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004731508088298,291.224609375,294.1499938964844,287.4555969238281,284.6539611816406,289.9568176269531,287.95513916015625,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4877750873565674,-0.0,-6.947776398646965e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.471076918998732e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.97355382423848e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.366467616520822e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.97354436549358e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004731000517494,291.224609375,294.1499938964844,287.4234313964844,284.6333923339844,289.9342041015625,287.88525390625,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509146451950073,-0.0,-6.94626578479074e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.470037912251428e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.972458792617545e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.365658530034125e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.972450061468408e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0004730481305159,291.2245788574219,294.1499938964844,287.3912353515625,284.6127624511719,289.9115295410156,287.82061767578125,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5305497646331787,-0.0,-6.944721775425934e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.467892959946766e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.97019960777834e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.363989425357431e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.970190876629204e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004729409702122,291.2245178222656,294.1499938964844,287.3268127441406,284.5714416503906,289.86590576171875,287.7041320800781,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573385715484619,-0.0,-6.941537122884256e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.467892959946766e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.97019960777834e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.363989425357431e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.970190876629204e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004729409702122,291.2245178222656,294.1499938964844,287.3268127441406,284.5714416503906,289.86590576171875,287.7041320800781,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573385715484619,-0.0,-6.941537122884256e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.465660696150736e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.967848018277436e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.362252654274926e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.96784001472406e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0004728294734377,291.22442626953125,294.1499938964844,287.26251220703125,284.5301818847656,289.8199462890625,287.6011657714844,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6161484718322754,-0.0,-6.938225993735615e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.465660696150736e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.967848018277436e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.362252654274926e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.96784001472406e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0004728294734377,291.22442626953125,294.1499938964844,287.26251220703125,284.5301818847656,289.8199462890625,287.6011657714844,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6161484718322754,-0.0,-6.938225993735615e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.463346214033665e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.965410572476684e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.360451854765415e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.965401841327548e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0004727138730231,291.22430419921875,294.1499938964844,287.19854736328125,284.4891052246094,289.773681640625,287.50830078125,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658701181411743,-0.0,-6.934795493407364e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.463346214033665e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.965410572476684e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.360451854765415e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.965401841327548e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0004727138730231,291.22430419921875,294.1499938964844,287.19854736328125,284.4891052246094,289.773681640625,287.50830078125,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658701181411743,-0.0,-6.934795493407364e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.460955334361644e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.962891635950656e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.358590664807707e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.96288363239728e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004725944309029,291.22412109375,294.1499938964844,287.1351013183594,284.44842529296875,289.72711181640625,287.4230651855469,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7009084224700928,-0.0,-6.931254148412337e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.460955334361644e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.962891635950656e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.358590664807707e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.96288363239728e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004725944309029,291.22412109375,294.1499938964844,287.1351013183594,284.44842529296875,289.72711181640625,287.4230651855469,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7009084224700928,-0.0,-6.931254148412337e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.459727152716368e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.961597970686852e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.357635331572965e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.961589967133476e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0004725330800283,291.2240295410156,294.1499938964844,287.1036376953125,284.4283142089844,289.7037048339844,287.3827514648437,291.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7218387126922607,-0.0,-6.929436580094261e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.45847132243216e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.960275929188356e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.35665817046538e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.96026719803922e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0004724703612737,291.22393798828125,294.1499938964844,287.0723876953125,284.4083557128906,289.6802673339844,287.3437194824219,291.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7426297664642334,-0.0,-6.92757851084025e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.455863619223236e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.95752852759324e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.354628905886784e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.957520524039865e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004723400925286,291.22369384765625,294.1499938964844,287.0106201171875,284.3690490722656,289.6331481933594,287.2689208984375,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783720254898072,-0.0,-6.92372239541328e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.455863619223236e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.95752852759324e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.354628905886784e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.957520524039865e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004723400925286,291.22369384765625,294.1499938964844,287.0106201171875,284.3690490722656,289.6331481933594,287.2689208984375,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783720254898072,-0.0,-6.92372239541328e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.453111124457791e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.95462978607975e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.35248759156093e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.954621782526374e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004722026060335,291.2234191894531,294.1499938964844,286.95001220703125,284.3306884765625,289.5858154296875,287.1978454589844,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824033260345459,-0.0,-6.919655959336525e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
