time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.453111124457791e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.95462978607975e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.35248759156093e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.954621782526374e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004722026060335,291.2234191894531,294.1499938964844,286.95001220703125,284.3306884765625,289.5858154296875,287.1978454589844,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824033260345459,-0.0,-6.919655959336525e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.450207289773972e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.951570973498748e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.350227679125965e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.951562969945373e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004720575234387,291.2231140136719,294.1499938964844,286.89068603515625,284.29345703125,289.5382385253906,287.1298217773437,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8634254932403564,-0.0,-6.91536996555442e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.450207289773972e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.951570973498748e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.350227679125965e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.951562969945373e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004720575234387,291.2231140136719,294.1499938964844,286.89068603515625,284.29345703125,289.5382385253906,287.1298217773437,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8634254932403564,-0.0,-6.91536996555442e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.44715502555482e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.9483564554248e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.347852806560695e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.948349179467186e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0004719050775747,291.2227783203125,294.1499938964844,286.8329467773437,284.257568359375,289.4905090332031,287.06451416015625,291.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.90175724029541,-0.0,-6.91086867732338e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.44715502555482e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.9483564554248e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.347852806560695e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.948349179467186e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0004719050775747,291.2227783203125,294.1499938964844,286.8329467773437,284.257568359375,289.4905090332031,287.06451416015625,291.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.90175724029541,-0.0,-6.91086867732338e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.445578325539827e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.946695354301482e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.346626080106944e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.946688078343868e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0004718262935057,291.2225952148437,294.1499938964844,286.8046875,284.2401733398437,289.4665832519531,287.0327453613281,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.9204819202423096,-0.0,-6.908544492034707e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.443970338907091e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.945002238964662e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.345375342993066e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.944994235411286e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0004717459960374,291.222412109375,294.1499938964844,286.7768859863281,284.2231750488281,289.4425964355469,287.0015869140625,291.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9388909339904785,-0.0,-6.906175542553683e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.440676512895152e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.94153306237422e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.342812023125589e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.941525058820844e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.00047158144298,291.2220153808594,294.1499938964844,286.7228088378906,284.1905212402344,289.3946228027344,286.9409484863281,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974696397781372,-0.0,-6.90132466729665e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.440676512895152e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.94153306237422e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.342812023125589e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.941525058820844e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.00047158144298,291.2220153808594,294.1499938964844,286.7228088378906,284.1905212402344,289.3946228027344,286.9409484863281,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974696397781372,-0.0,-6.90132466729665e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.4373055617325e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.937982395058498e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.340189768001437e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.937975119100884e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.000471413048217,291.2215881347656,294.1499938964844,286.6708374023437,284.15972900390625,289.3465270996094,286.8824768066406,291.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009041786193848,-0.0,-6.896362947372836e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.4373055617325e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.937982395058498e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.340189768001437e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.937975119100884e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.000471413048217,291.2215881347656,294.1499938964844,286.6708374023437,284.15972900390625,289.3465270996094,286.8824768066406,291.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009041786193848,-0.0,-6.896362947372836e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.433895320398732e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.934390982380135e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,7.337536953855306e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.934383706422524e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004712427326012,291.2211303710937,294.1499938964844,286.6211853027344,284.1309814453125,289.2984313964844,286.82623291015625,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041801691055298,-0.0,-6.891347226201108e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.433895320398732e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.934390982380135e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,7.337536953855306e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.934383706422524e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004712427326012,291.2211303710937,294.1499938964844,286.6211853027344,284.1309814453125,289.2984313964844,286.82623291015625,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041801691055298,-0.0,-6.891347226201108e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.430490172235297e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.930804662872106e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.33488705009222e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.930797386914492e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004710726207122,291.2206420898437,294.1499938964844,286.5740966796875,284.10455322265625,289.2503356933594,286.772216796875,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.07285213470459,-0.0,-6.88634074208494e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.430490172235297e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.930804662872106e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.33488705009222e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.930797386914492e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004710726207122,291.2206420898437,294.1499938964844,286.5740966796875,284.10455322265625,289.2503356933594,286.772216796875,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.07285213470459,-0.0,-6.88634074208494e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.428803605260327e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.929028601618484e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.333575194934383e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.92902132566087e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004709883942268,291.22039794921875,294.1499938964844,286.55157470703125,284.0922241210937,289.226318359375,286.7460632324219,291.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.087696552276612,-0.0,-6.883861658479874e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.427136683370918e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.92727218545042e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,7.332277891691774e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.927264909492806e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0004709050990641,291.2201232910156,294.1499938964844,286.5297241210937,284.0805358886719,289.2023010253906,286.7204895019531,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102069139480591,-0.0,-6.881410996584236e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.423884330317378e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.923847392201424e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.329748041229323e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.92384011624381e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004707426414825,291.2195739746094,294.1499938964844,286.4883117675781,284.0591735839844,289.1543884277344,286.671142578125,291.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654530535472995e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1293394565582275,-0.0,-6.87663259668625e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.423884330317378e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.923847392201424e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.329748041229323e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.92384011624381e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004707426414825,291.2195739746094,294.1499938964844,286.4883117675781,284.0591735839844,289.1543884277344,286.671142578125,291.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654530535472995e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1293394565582275,-0.0,-6.87663259668625e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.42078695516102e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.920584852807224e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.327338244067505e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.920578304445372e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0004705879255197,291.2190246582031,294.1499938964844,286.45001220703125,284.0406494140625,289.10662841796875,286.62432861328125,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326589474525691e-09,0.0010039490880444,-0.0156268831342458,0.0,0.0,0.0,-0.0079491781070828,60.0,-3.154549360275269,-0.0,-6.872081570463706e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.42078695516102e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.920584852807224e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.327338244067505e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.920578304445372e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0004705879255197,291.2190246582031,294.1499938964844,286.45001220703125,284.0406494140625,289.10662841796875,286.62432861328125,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326589474525691e-09,0.0010039490880444,-0.0156268831342458,0.0,0.0,0.0,-0.0079491781070828,60.0,-3.154549360275269,-0.0,-6.872081570463706e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.41800608416088e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.917656279867516e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.325174374273047e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.9176490039099e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.000470449012937,291.2184143066406,294.1499938964844,286.413330078125,284.0235595703125,289.0590515136719,286.5799560546875,291.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1780428886413574,-0.0,-6.867993818104878e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.41800608416088e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.917656279867516e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.325174374273047e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.9176490039099e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.000470449012937,291.2184143066406,294.1499938964844,286.413330078125,284.0235595703125,289.0590515136719,286.5799560546875,291.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1780428886413574,-0.0,-6.867993818104878e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.415695240022616e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.91522247204557e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.323376485146582e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.915215196087956e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004703335871454,291.2178039550781,294.1499938964844,286.3766784667969,284.00640869140625,289.0116882324219,286.5375671386719,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2011141777038574,-0.0,-6.864593871114266e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.415695240022616e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.91522247204557e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.323376485146582e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.915215196087956e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004703335871454,291.2178039550781,294.1499938964844,286.3766784667969,284.00640869140625,289.0116882324219,286.5375671386719,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2011141777038574,-0.0,-6.864593871114266e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.414715896127746e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.91419074125588e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.322614692384377e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.914184192894028e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0004702846636064,291.21746826171875,294.1499938964844,286.3583374023437,283.9978332519531,288.98809814453125,286.5169372558594,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2126803398132324,-0.0,-6.863150758817937e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.413852967554703e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.913281246554106e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.321942393900827e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.913274698192254e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0004702415317296,291.2171630859375,294.1499938964844,286.3399963378906,283.9892272949219,288.96453857421875,286.4966735839844,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224278450012207,-0.0,-6.86187675569272e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.41246544243768e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.911820234265178e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.320862641790882e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.911813685903326e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004701722646132,291.21649169921875,294.1499938964844,286.3033447265625,283.9720153808594,288.9175720214844,286.45684814453125,291.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247575283050537,-0.0,-6.85982541881458e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.41246544243768e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.911820234265178e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.320862641790882e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.911813685903326e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004701722646132,291.21649169921875,294.1499938964844,286.3033447265625,283.9720153808594,288.9175720214844,286.45684814453125,291.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247575283050537,-0.0,-6.85982541881458e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.411515202373266e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.910818334901704e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.320122676901519e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.910811786539853e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004701247671619,291.2157897949219,294.1499938964844,286.26666259765625,283.9547119140625,288.8708190917969,286.4178466796875,291.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2710061073303223,-0.0,-6.858410728227683e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.411515202373266e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.910818334901704e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.320122676901519e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.910811786539853e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004701247671619,291.2157897949219,294.1499938964844,286.26666259765625,283.9547119140625,288.8708190917969,286.4178466796875,291.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2710061073303223,-0.0,-6.858410728227683e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.410973871126772e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.910247899824752e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.319701398955658e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.9102413514629e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004700977297034,291.2150573730469,294.1499938964844,286.2300109863281,283.9373779296875,288.82421875,286.3794250488281,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.0153025249019265,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2945666313171387,-0.0,-6.857592182996086e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.410973871126772e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.910247899824752e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.319701398955658e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.9102413514629e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004700977297034,291.2150573730469,294.1499938964844,286.2300109863281,283.9373779296875,288.82421875,286.3794250488281,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.0153025249019265,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2945666313171387,-0.0,-6.857592182996086e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.410807979293168e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.910073276842012e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.319571886910126e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.91006672848016e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004700894642155,291.2143249511719,294.1499938964844,286.1933288574219,283.91998291015625,288.7778015136719,286.3414306640625,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318249225616455,-0.0,-6.857322887299233e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.410807979293168e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.910073276842012e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.319571886910126e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.91006672848016e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004700894642155,291.2143249511719,294.1499938964844,286.1933288574219,283.91998291015625,288.7778015136719,286.3414306640625,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318249225616455,-0.0,-6.857322887299233e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.410854545421898e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.910122025758028e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.319607539102435e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.910115477396177e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004700917925219,291.2139587402344,294.1499938964844,286.17498779296875,283.9112548828125,288.7546691894531,286.3225402832031,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3301339149475098,-0.0,-6.857376178004415e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.410981147084384e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.910255175782368e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.319705764530227e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910248627420516e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004700981080532,291.21356201171875,294.1499938964844,286.1566772460937,283.9025573730469,288.7315673828125,286.3037109375,291.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342045307159424,-0.0,-6.857546708261e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.411453356733546e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.910752123687416e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.320072472793981e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.910745575325564e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004701216821558,291.2127685546875,294.1499938964844,286.1199951171875,283.8850402832031,288.6855163574219,286.2662353515625,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3659417629241943,-0.0,-6.85820680246252e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.411453356733546e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.910752123687416e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.320072472793981e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.910745575325564e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004701216821558,291.2127685546875,294.1499938964844,286.1199951171875,283.8850402832031,288.6855163574219,286.2662353515625,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3659417629241943,-0.0,-6.85820680246252e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
