time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.412182407686488e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.911519009619953e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.320638542296365e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.911512461258098e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004701580910477,291.21197509765625,294.1499938964844,286.0833435058594,283.86749267578125,288.6395874023437,286.2288818359375,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.389928340911865,-0.0,-6.859242063228521e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.412182407686488e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.911519009619953e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.320638542296365e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.911512461258098e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004701580910477,291.21197509765625,294.1499938964844,286.0833435058594,283.86749267578125,288.6395874023437,286.2288818359375,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.389928340911865,-0.0,-6.859242063228521e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.41268663154915e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.912050154525788e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.32103071641177e-05,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.912043606163934e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004701832949649,291.21148681640625,294.1499938964844,286.06280517578125,283.857666015625,288.61395263671875,286.2080078125,291.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.403395414352417,-0.0,-6.859961843019846e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.413125371793284e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.912511450238526e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.321371231228113e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.912504901876672e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004702051810454,291.21112060546875,294.1499938964844,286.0466613769531,283.84991455078125,288.5938415527344,286.1916198730469,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.413991689682007,-0.0,-6.860588541712789e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.414238593308256e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.913683607010172e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.32223634258844e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.913677058648318e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004702607984654,291.21026611328125,294.1499938964844,286.010009765625,283.832275390625,288.5482788085937,286.1544189453125,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438117504119873,-0.0,-6.86218513124004e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.414238593308256e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.913683607010172e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.32223634258844e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.913677058648318e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004702607984654,291.21026611328125,294.1499938964844,286.010009765625,283.832275390625,288.5482788085937,286.1544189453125,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438117504119873,-0.0,-6.86218513124004e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.41484613576904e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.914322436088696e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.3227085522376e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.914316615322603e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004702911537606,291.2098388671875,294.1499938964844,285.9916687011719,283.82342529296875,288.5255432128906,286.1358337402344,291.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450199604034424,-0.0,-6.863056967176817e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.415479871677236e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.914990368997678e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.32320113456808e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.914983820635824e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004703228187281,291.2094116210937,294.1499938964844,285.97332763671875,283.8145751953125,288.5028381347656,286.1172790527344,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462291717529297,-0.0,-6.863967882964064e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.416807733941825e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.9163873528596e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.324232865357772e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.91638153209351e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004703891172539,291.20849609375,294.1499938964844,285.9366760253906,283.7968139648437,288.4575500488281,286.08013916015625,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4864983558654785,-0.0,-6.865877111295049e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.416807733941825e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.9163873528596e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.324232865357772e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.91638153209351e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004703891172539,291.20849609375,294.1499938964844,285.9366760253906,283.7968139648437,288.4575500488281,286.08013916015625,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4864983558654785,-0.0,-6.865877111295049e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.41818070714362e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.91783308563754e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.325300248339772e-05,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.917827264871448e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004704577149823,291.20758056640625,294.1499938964844,285.8999938964844,283.7790222167969,288.41241455078125,286.0429992675781,291.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5107243061065674,-0.0,-6.867853841185936e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.41818070714362e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.91783308563754e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.325300248339772e-05,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.917827264871448e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004704577149823,291.20758056640625,294.1499938964844,285.8999938964844,283.7790222167969,288.41241455078125,286.0429992675781,291.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5107243061065674,-0.0,-6.867853841185936e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.41956095630303e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.919286094373092e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.326374179683626e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.919280273607e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004705266619566,291.2066345214844,294.1499938964844,285.86334228515625,283.7611694335937,288.367431640625,286.005859375,291.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5349552631378174,-0.0,-6.86984193976059e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.41956095630303e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.919286094373092e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.326374179683626e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.919280273607e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004705266619566,291.2066345214844,294.1499938964844,285.86334228515625,283.7611694335937,288.367431640625,286.005859375,291.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5349552631378174,-0.0,-6.86984193976059e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.420912101631984e-05,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.920708544086664e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.327424100367352e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.920702723320574e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004705941537395,291.2056884765625,294.1499938964844,285.82666015625,283.7432861328125,288.32257080078125,285.96875,291.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559177160263061,-0.0,-6.871787405771101e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.420912101631984e-05,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.920708544086664e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.327424100367352e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.920702723320574e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004705941537395,291.2056884765625,294.1499938964844,285.82666015625,283.7432861328125,288.32257080078125,285.96875,291.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559177160263061,-0.0,-6.871787405771101e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.4215662102215e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.921396849676968e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.327931962208822e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.921391028910877e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004706268082372,291.2052001953125,294.1499938964844,285.8083190917969,283.7343139648437,288.3002014160156,285.9501953125,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571280241012573,-0.0,-6.872728164353249e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.422199218533932e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.922064054990189e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.328424544539303e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.922058234224096e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004706584732048,291.2047119140625,294.1499938964844,285.7900085449219,283.725341796875,288.2778625488281,285.931640625,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583376407623291,-0.0,-6.873640501225965e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.423390292795376e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.92331697489135e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.329350046347827e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.92331188172102e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004707179323304,291.2037048339844,294.1499938964844,285.7533264160156,283.70733642578125,288.2332763671875,285.89453125,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6075406074523926,-0.0,-6.875352909219147e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.423390292795376e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.92331697489135e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.329350046347827e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.92331188172102e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004707179323304,291.2037048339844,294.1499938964844,285.7533264160156,283.70733642578125,288.2332763671875,285.89453125,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6075406074523926,-0.0,-6.875352909219147e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.424453310202809e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.924436744768173e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.330176595132798e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.92443092400208e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.000470771046821,291.20269775390625,294.1499938964844,285.7166748046875,283.68927001953125,288.1888427734375,285.8574523925781,291.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.631654977798462,-0.0,-6.876879865558294e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.424453310202809e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.924436744768173e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.330176595132798e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.92443092400208e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.000470771046821,291.20269775390625,294.1499938964844,285.7166748046875,283.68927001953125,288.1888427734375,285.8574523925781,291.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.631654977798462,-0.0,-6.876879865558294e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.425053576705976e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.925067570293322e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.330642984015867e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.925062477122992e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004708010237663,291.2020263671875,294.1499938964844,285.6932067871094,283.6777038574219,288.1604919433594,285.833740234375,291.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6470563411712646,-0.0,-6.8777403328113e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.425359894521534e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.925390622811392e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.330880907829851e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.9253848020453e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004708163032773,291.20166015625,294.1499938964844,285.67999267578125,283.6711730957031,288.14453125,285.8204040527344,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.655708074569702,-0.0,-6.878178737679266e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.42608021432534e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.92614877759479e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.331440428970382e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.9261429568287e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004708523047156,291.2005920410156,294.1499938964844,285.6433410644531,283.6530456542969,288.1003723144531,285.78338623046875,291.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679686784744263,-0.0,-6.879206182475174e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.42608021432534e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.92614877759479e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.331440428970382e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.9261429568287e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004708523047156,291.2005920410156,294.1499938964844,285.6433410644531,283.6530456542969,288.1003723144531,285.78338623046875,291.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679686784744263,-0.0,-6.879206182475174e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.426358883501962e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.92644199868664e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.331657252507284e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.92643617792055e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004708662163466,291.2000732421875,294.1499938964844,285.625,283.6439514160156,288.0783386230469,285.764892578125,291.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390795892485812e-09,0.0010044979862868,-0.0157950725406408,0.0,0.0,0.0,-0.0079810069873929,60.0,-3.691642284393311,-0.0,-6.87960053369352e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.426585893379524e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.926680650096388e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.331833330681548e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.926675556926055e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004708775668404,291.19952392578125,294.1499938964844,285.6066589355469,283.63482666015625,288.05633544921875,285.74639892578125,290.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.703577756881714,-0.0,-6.879920988467347e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.426847827853636e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.926956408889964e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.332036329898983e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.926951315719634e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004708906635642,291.19842529296875,294.1499938964844,285.57000732421875,283.6165771484375,288.0124206542969,285.70947265625,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727373361587525,-0.0,-6.880279812548906e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.426847827853636e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.926956408889964e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.332036329898983e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.926951315719634e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004708906635642,291.19842529296875,294.1499938964844,285.57000732421875,283.6165771484375,288.0124206542969,285.70947265625,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727373361587525,-0.0,-6.880279812548906e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.426835458725692e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.926942584570496e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.332026143558323e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926937491400167e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004708900232799,291.19732666015625,294.1499938964844,285.5333251953125,283.5982971191406,287.9686584472656,285.672607421875,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751054525375366,-0.0,-6.880238601070232e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.426835458725692e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.926942584570496e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.332026143558323e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926937491400167e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004708900232799,291.19732666015625,294.1499938964844,285.5333251953125,283.5982971191406,287.9686584472656,285.672607421875,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751054525375366,-0.0,-6.880238601070232e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.426514588994904e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926604252541438e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.331776578212157e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.926599159371108e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004708739870693,291.1961975097656,294.1499938964844,285.4966735839844,283.5799560546875,287.92498779296875,285.6357727050781,290.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774607658386232,-0.0,-6.879747616039823e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.426514588994904e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926604252541438e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.331776578212157e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.926599159371108e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004708739870693,291.1961975097656,294.1499938964844,285.4966735839844,283.5799560546875,287.92498779296875,285.6357727050781,290.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774607658386232,-0.0,-6.879747616039823e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.425848111277446e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.925902122631668e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.331257074838504e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.92589702946134e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004708406922873,291.1950378417969,294.1499938964844,285.4599914550781,283.5615539550781,287.8814697265625,285.5990295410156,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798016786575317,-0.0,-6.878752856209759e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.425848111277446e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.925902122631668e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.331257074838504e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.92589702946134e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004708406922873,291.1950378417969,294.1499938964844,285.4599914550781,283.5615539550781,287.8814697265625,285.5990295410156,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798016786575317,-0.0,-6.878752856209759e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.425371536053716e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.925400809152052e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,7.330886728595942e-05,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.925395715981722e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004708169144578,291.1944580078125,294.1499938964844,285.4416809082031,283.5523376464844,287.8597412109375,285.5806884765625,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377525174627863e-09,0.0010043845977634,-0.0157603118568658,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.809659719467163,-0.0,-6.878046576730412e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.42479309742339e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.924790356308222e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.330436346819624e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.924785990733652e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004707879852503,291.1938781738281,294.1499938964844,285.42333984375,283.5430908203125,287.83807373046875,285.5623779296875,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217686679781e-09,0.0010043220827355,-0.015741167590022,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.8212602138519287,-0.0,-6.877190372733821e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.423301526112482e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.92322020465508e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.329275831580162e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.923215111484752e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004707135085482,291.1927185058594,294.1499938964844,285.3866577148437,283.52459716796875,287.7947692871094,285.5258178710937,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844325542449951,-0.0,-6.874992664052115e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
