time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.423301526112482e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.92322020465508e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.329275831580162e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.923215111484752e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004707135085482,291.1927185058594,294.1499938964844,285.3866577148437,283.52459716796875,287.7947692871094,285.5258178710937,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844325542449951,-0.0,-6.874992664052115e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.42131518968381e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.921128366841005e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.32773041818291e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.921123273670672e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0004706142935901,291.1915283203125,294.1499938964844,285.3500061035156,283.5060729980469,287.75164794921875,285.4893493652344,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867180109024048,-0.0,-6.872073043950877e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.42131518968381e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.921128366841005e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.32773041818291e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.921123273670672e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0004706142935901,291.1915283203125,294.1499938964844,285.3500061035156,283.5060729980469,287.75164794921875,285.4893493652344,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867180109024048,-0.0,-6.872073043950877e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.419549314770848e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.919267904479057e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.326356717385352e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.919263538904488e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.00047052607988,291.1906433105469,294.1499938964844,285.3236083984375,283.492431640625,287.7206420898437,285.4631652832031,290.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883488893508911,-0.0,-6.86948169459356e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.41878606681712e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.91846391116269e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.325762271648273e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.91845881799236e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004704879247583,291.1903076171875,294.1499938964844,285.3133239746094,283.48699951171875,287.7086181640625,285.4530029296875,290.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8897993564605713,-0.0,-6.868361879242002e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.415704698767512e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.915218834066764e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.323365571210161e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.915213740896434e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.000470333994599,291.1890869140625,294.1499938964844,285.27667236328125,283.4669189453125,287.66571044921875,285.4167785644531,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912166357040405,-0.0,-6.863847801241718e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.415704698767512e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.915218834066764e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.323365571210161e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.915213740896434e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.000470333994599,291.1890869140625,294.1499938964844,285.27667236328125,283.4669189453125,287.66571044921875,285.4167785644531,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912166357040405,-0.0,-6.863847801241718e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.41395410336554e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.91337510640733e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.322003511944786e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.91337074083276e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0004702465666923,291.1884460449219,294.1499938964844,285.2583312988281,283.4565124511719,287.6443176269531,285.3987121582031,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234343263855635e-09,0.001003160374239,-0.0153852412477135,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.9232497215271,-0.0,-6.861285584136567e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.412065264768898e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.911386587191372e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.320534496102482e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.911381494021045e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004701522411778,291.1878356933594,294.1499938964844,285.239990234375,283.4459228515625,287.6229248046875,285.3807067871094,290.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934268951416016,-0.0,-6.858522993979932e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.409487392986192e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.90867119980976e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.318529242184013e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.908666834235191e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.000470023456728,291.1870422363281,294.1499938964844,285.2169189453125,283.4322509765625,287.5960693359375,285.3580627441406,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002689008601,6.178491940289632e-09,0.0010026827221736,-0.0152389360591769,0.0,0.0,0.0,-0.0078757600858807,60.0,-3.948054552078247,-0.0,-6.854753564766726e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.407863399246708e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.906960622174664e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,7.31726540834643e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.906956256600095e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0004699423152487,291.18658447265625,294.1499938964844,285.2033386230469,283.4240417480469,287.5802917480469,285.34478759765625,290.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025153169408,6.158185961169238e-09,0.0010025091469287,-0.0151857435703277,0.0,0.0,0.0,-0.0078656934201717,60.0,-3.95610785484314,-0.0,-6.85237964148655e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.403104922967032e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.901949670165776e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.313564128708094e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.901945304591207e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004697046242654,291.185302734375,294.1499938964844,285.1666564941406,283.4013671875,287.53778076171875,285.3090209960937,290.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.0,0.0,-0.0078362170606851,60.0,-3.977683782577514,-0.0,-6.84542982298808e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.403104922967032e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.901949670165776e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.313564128708094e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.901945304591207e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004697046242654,291.185302734375,294.1499938964844,285.1666564941406,283.4013671875,287.53778076171875,285.3090209960937,290.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.0,0.0,-0.0078362170606851,60.0,-3.977683782577514,-0.0,-6.84542982298808e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.397781832376496e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.89634427241981e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,7.309423381229863e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.896339906845242e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004694387316703,291.1840209960937,294.1499938964844,285.1300048828125,283.3779602050781,287.4953918457031,285.2734069824219,290.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998973608016968,-0.0,-6.837662169800751e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.397781832376496e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.89634427241981e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,7.309423381229863e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.896339906845242e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004694387316703,291.1840209960937,294.1499938964844,285.1300048828125,283.3779602050781,287.4953918457031,285.2734069824219,290.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998973608016968,-0.0,-6.837662169800751e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.391906496603042e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.890156798064707e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.304853352252394e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.89015243249014e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.000469145248644,291.1827087402344,294.1499938964844,285.09332275390625,283.3538818359375,287.453125,285.2380065917969,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.019993305206299,-0.0,-6.829095866578427e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.391906496603042e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.890156798064707e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.304853352252394e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.89015243249014e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.000469145248644,291.1827087402344,294.1499938964844,285.09332275390625,283.3538818359375,287.453125,285.2380065917969,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.019993305206299,-0.0,-6.829095866578427e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.388765465701e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.88684842013754e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,7.302410085685551e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.886844054562972e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004689883207902,291.1820678710937,294.1499938964844,285.07501220703125,283.34161376953125,287.4320373535156,285.2203674316406,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196292312435625e-09,0.0010004693176597,-0.014560816809535,0.0,0.0,0.0,-0.007747430820018,60.0,-4.030394554138184,-0.0,-6.824517839731925e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.385494195157662e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.883403981802984e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.299865683307871e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.883399616228417e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.000468824931886,291.181396484375,294.1499938964844,285.0566711425781,283.32916259765625,287.4109802246094,285.2027893066406,290.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.040729522705078,-0.0,-6.81975436123139e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.378569666296244e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.87611201708205e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.294479291886091e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.876107651507482e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0004684790619648,291.1800842285156,294.1499938964844,285.0199890136719,283.30389404296875,287.36895751953125,285.1677551269531,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061202526092529,-0.0,-6.809676023067368e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.378569666296244e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.87611201708205e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.294479291886091e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.876107651507482e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0004684790619648,291.1800842285156,294.1499938964844,285.0199890136719,283.30389404296875,287.36895751953125,285.1677551269531,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061202526092529,-0.0,-6.809676023067368e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.371164196636528e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.868312918115409e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.288718916242942e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.8683092801366e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004681091522797,291.1787109375,294.1499938964844,284.9833374023437,283.27813720703125,287.3270568847656,285.1329345703125,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0814080238342285,-0.0,-6.798907747906925e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.371164196636528e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.868312918115409e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.288718916242942e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.8683092801366e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004681091522797,291.1787109375,294.1499938964844,284.9833374023437,283.27813720703125,287.3270568847656,285.1329345703125,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0814080238342285,-0.0,-6.798907747906925e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.364921425003558e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.861739090410993e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.283863669726998e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.861734724836424e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004677973047364,291.1776428222656,294.1499938964844,284.9540100097656,283.2572021484375,287.29364013671875,285.105224609375,290.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.0973896980285645,-0.0,-6.789837669884946e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.363319986732677e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.860051795840263e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.282617298187688e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.860047430265696e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004677172692026,291.1773681640625,294.1499938964844,284.9466552734375,283.2519226074219,287.2853088378906,285.09832763671875,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101363182067871,-0.0,-6.787510642425333e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.355085057904944e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.85138030955568e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.276212272699922e-05,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.851375943981112e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004673059447668,291.1759948730469,294.1499938964844,284.9100036621094,283.225341796875,287.2436828613281,285.0639343261719,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121084213256836,-0.0,-6.775559313609848e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.355085057904944e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.85138030955568e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.276212272699922e-05,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.851375943981112e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004673059447668,291.1759948730469,294.1499938964844,284.9100036621094,283.225341796875,287.2436828613281,285.0639343261719,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121084213256836,-0.0,-6.775559313609848e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.350838809041306e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.846908506006002e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.272908987943083e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.846904140431434e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004670938069466,291.17529296875,294.1499938964844,284.89166259765625,283.2119140625,287.222900390625,285.0468444824219,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462612197880844e-09,0.0009964215569198,-0.0133207282051444,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.130860328674316,-0.0,-6.769401039719014e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.34651689021848e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.842357394518332e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.26954749552533e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.842353028943762e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0004668779438361,291.17462158203125,294.1499938964844,284.8733215332031,283.19842529296875,287.2021484375,285.02978515625,290.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336355214411e-09,0.00099596043583,-0.0131794577464461,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.140587329864502,-0.0,-6.763136184417817e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.337681694887578e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.833052899921312e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.262675353558734e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.833048534346744e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004664365842472,291.1732177734375,294.1499938964844,284.836669921875,283.1712646484375,287.1607666015625,284.9958190917969,290.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.159908294677734,-0.0,-6.750337888661306e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.337681694887578e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.833052899921312e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.262675353558734e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.833048534346744e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004664365842472,291.1732177734375,294.1499938964844,284.836669921875,283.1712646484375,287.1607666015625,284.9958190917969,290.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.159908294677734,-0.0,-6.750337888661306e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.328646410722286e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.823538130149244e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.255647506099194e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.823534492170438e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004659852711483,291.1718139648437,294.1499938964844,284.79998779296875,283.14385986328125,287.1195068359375,284.9621276855469,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.1790642738342285,-0.0,-6.73726390232332e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.328646410722286e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.823538130149244e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.255647506099194e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.823534492170438e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004659852711483,291.1718139648437,294.1499938964844,284.79998779296875,283.14385986328125,287.1195068359375,284.9621276855469,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.1790642738342285,-0.0,-6.73726390232332e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.31948670768179e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.81389166554436e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.248522160807624e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.813888027565554e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004655277007259,291.1703796386719,294.1499938964844,284.7633361816406,283.1163330078125,287.078369140625,284.9286193847656,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198090076446533,-0.0,-6.724022227899695e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.31948670768179e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.81389166554436e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.248522160807624e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.813888027565554e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004655277007259,291.1703796386719,294.1499938964844,284.7633361816406,283.1163330078125,287.078369140625,284.9286193847656,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198090076446533,-0.0,-6.724022227899695e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.31027825572528e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.804194269236176e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,7.241359708132222e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.80419063125737e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004650677437894,291.1689453125,294.1499938964844,284.7266540527344,283.0887145996094,287.0373229980469,284.8953552246094,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217018127441406,-0.0,-6.710724420599945e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.31027825572528e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.804194269236176e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,7.241359708132222e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.80419063125737e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004650677437894,291.1689453125,294.1499938964844,284.7266540527344,283.0887145996094,287.0373229980469,284.8953552246094,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217018127441406,-0.0,-6.710724420599945e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.305680578108876e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.7993528470397e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.237783574964851e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.799349209060892e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0004648380563594,291.1682434082031,294.1499938964844,284.7083435058594,283.07489013671875,287.0168762207031,284.8787841796875,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226455211639404,-0.0,-6.704090083076153e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.301100362790748e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.794529614737256e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.234221266116947e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.79452597675845e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004646092711482,291.1675109863281,294.1499938964844,284.69000244140625,283.0610656738281,286.9964294433594,284.8623046875,290.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.23588228225708,-0.0,-6.697484167261791e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
