time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.29203160922043e-05,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.78497919277288e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.227167225209996e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.784975554794072e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0004641562700271,291.1660461425781,294.1499938964844,284.6533203125,283.0334167480469,286.95562744140625,284.8294372558594,290.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254721641540527,-0.0,-6.684413733637484e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.29203160922043e-05,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.78497919277288e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.227167225209996e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.784975554794072e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0004641562700271,291.1660461425781,294.1499938964844,284.6533203125,283.0334167480469,286.95562744140625,284.8294372558594,290.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254721641540527,-0.0,-6.684413733637484e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.283150575356558e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.775626676855607e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.22025943105109e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.775623038876802e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004637126403395,291.1645812988281,294.1499938964844,284.6166687011719,283.005859375,286.9149475097656,284.7967834472656,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273571491241455,-0.0,-6.67162609602201e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.283150575356558e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.775626676855607e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.22025943105109e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.775623038876802e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004637126403395,291.1645812988281,294.1499938964844,284.6166687011719,283.005859375,286.9149475097656,284.7967834472656,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273571491241455,-0.0,-6.67162609602201e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.275551565224303e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.76762457867153e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.214348443085328e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.767620940692724e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004633330390788,291.16326904296875,294.1499938964844,284.5844116210937,282.9817199707031,286.8792419433594,284.7681884765625,290.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290197372436523,-0.0,-6.66069439603234e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.27453365875408e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.76655283011496e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,7.213556818896905e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.766549192136154e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004632822237908,291.1630859375,294.1499938964844,284.5799865722656,282.9784240722656,286.8743896484375,284.7643127441406,290.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292469024658203,-0.0,-6.659230677996676e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.266255074180664e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.757834777701646e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.207117596408352e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.75783113972284e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004628686874639,291.1615905761719,294.1499938964844,284.5433349609375,282.951171875,286.8339233398437,284.7319641113281,290.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311450958251953,-0.0,-6.647332639886372e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.266255074180664e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.757834777701646e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.207117596408352e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.75783113972284e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004628686874639,291.1615905761719,294.1499938964844,284.5433349609375,282.951171875,286.8339233398437,284.7319641113281,290.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311450958251953,-0.0,-6.647332639886372e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.262267121812327e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.75363509496674e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,7.204015855677426e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.753631456987932e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004626694717444,291.1608581542969,294.1499938964844,284.5249938964844,282.9376525878906,286.813720703125,284.71588134765625,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.320987224578857,-0.0,-6.641604244350674e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.258388308808208e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.749550372362135e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.200998516054824e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.74954673438333e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004624756984412,291.1600952148437,294.1499938964844,284.50665283203125,282.9241943359375,286.7935485839844,284.6997985839844,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.330556869506836,-0.0,-6.636035010387786e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.25099739106372e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.741767280502243e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,7.195249781943858e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.741763642523438e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004621065454557,291.1585693359375,294.1499938964844,284.4700012207031,282.8974914550781,286.7532653808594,284.6676940917969,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.34981632232666,-0.0,-6.625429449513831e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.25099739106372e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.741767280502243e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,7.195249781943858e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.741763642523438e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004621065454557,291.1585693359375,294.1499938964844,284.4700012207031,282.8974914550781,286.7532653808594,284.6676940917969,290.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.34981632232666,-0.0,-6.625429449513831e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.244151442544536e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.73455753410235e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.189925236161798e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.734554623719303e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004617645754478,291.15704345703125,294.1499938964844,284.4333190917969,282.87115478515625,286.7131042480469,284.6356811523437,290.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369269847869873,-0.0,-6.61561259107657e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.244151442544536e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.73455753410235e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.189925236161798e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.734554623719303e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004617645754478,291.15704345703125,294.1499938964844,284.4333190917969,282.87115478515625,286.7131042480469,284.6356811523437,290.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369269847869873,-0.0,-6.61561259107657e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.23791085369885e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.72798588918522e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.185070717241615e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.727982251206412e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004614528443198,291.155517578125,294.1499938964844,284.39666748046875,282.84521484375,286.6730041503906,284.60369873046875,290.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388950824737549,-0.0,-6.606668279118821e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.23791085369885e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.72798588918522e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.185070717241615e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.727982251206412e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004614528443198,291.155517578125,294.1499938964844,284.39666748046875,282.84521484375,286.6730041503906,284.60369873046875,290.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388950824737549,-0.0,-6.606668279118821e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.2323352873791e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.722113463794813e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.1807335189078e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.722110553411768e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004611742915585,291.1539611816406,294.1499938964844,284.3599853515625,282.8197326660156,286.63299560546875,284.5716857910156,290.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408892154693604,-0.0,-6.598681068226142e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.2323352873791e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.722113463794813e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.1807335189078e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.722110553411768e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004611742915585,291.1539611816406,294.1499938964844,284.3599853515625,282.8197326660156,286.63299560546875,284.5716857910156,290.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408892154693604,-0.0,-6.598681068226142e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.229817078448832e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.719462104840204e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.178774831118062e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.719458466861396e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004610485048033,291.1531677246094,294.1499938964844,284.3416748046875,282.80718994140625,286.613037109375,284.5556640625,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266423920642e-09,0.000983509235084,-0.0093645993620157,0.0,0.0,0.0,-0.006764190737158,60.0,-4.41897439956665,-0.0,-6.595074353299425e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.227480768458918e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.717001375975089e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.176957296906039e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.716998465592042e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.000460931827547,291.1523742675781,294.1499938964844,284.3233337402344,282.7947692871094,286.59307861328125,284.53961181640625,290.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429130554199219,-0.0,-6.591729118099465e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.223401139024644e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.712705650599672e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.173784251790494e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.712702740216628e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004607280425261,291.1508178710937,294.1499938964844,284.2866516113281,282.7703857421875,286.55322265625,284.5074462890625,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449686527252197,-0.0,-6.585888456811517e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.223401139024644e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.712705650599672e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.173784251790494e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.712702740216628e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004607280425261,291.1508178710937,294.1499938964844,284.2866516113281,282.7703857421875,286.55322265625,284.5074462890625,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449686527252197,-0.0,-6.585888456811517e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.22015096875839e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.709283040137962e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.171255856519565e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.709279402159154e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004605657013598,291.14923095703125,294.1499938964844,284.25,282.74658203125,286.5134582519531,284.47509765625,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531446349496e-09,0.0009824767475947,-0.0090482560917735,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.470602989196777,-0.0,-6.581233691349554e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.22015096875839e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.709283040137962e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.171255856519565e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.709279402159154e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004605657013598,291.14923095703125,294.1499938964844,284.25,282.74658203125,286.5134582519531,284.47509765625,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531446349496e-09,0.0009824767475947,-0.0090482560917735,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.470602989196777,-0.0,-6.581233691349554e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.217648766934872e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.706647688290104e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,7.169309537857771e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.706644050311296e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000460440700408,291.1476745605469,294.1499938964844,284.2148132324219,282.7247009277344,286.475341796875,284.4438171386719,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491008281707764,-0.0,-6.577649003247643e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.217552724294364e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.706546552479268e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.169234595494345e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.70654364209622e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.000460435898276,291.1476135253906,294.1499938964844,284.2133483886719,282.72381591796875,286.4737548828125,284.4425048828125,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.49186372756958,-0.0,-6.577511868499641e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.215368481818588e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.704246622277424e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.167535659391433e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.704242984298617e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004603268171194,291.14599609375,294.1499938964844,284.1766662597656,282.70233154296875,286.4341125488281,284.40966796875,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513359546661377,-0.0,-6.574381217205882e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.215368481818588e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.704246622277424e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.167535659391433e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.704242984298617e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004603268171194,291.14599609375,294.1499938964844,284.1766662597656,282.70233154296875,286.4341125488281,284.40966796875,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513359546661377,-0.0,-6.574381217205882e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.214425517711788e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.703252726467326e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.166801515268162e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.70324981608428e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004602796689141,291.14520263671875,294.1499938964844,284.1583251953125,282.6920471191406,286.414306640625,284.3931579589844,290.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.5241804122924805,-0.0,-6.573029054379731e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.213572775479406e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.702354873297736e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.16613867552951e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.70235196291469e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.000460237119114,291.1443786621094,294.1499938964844,284.1400146484375,282.6820373535156,286.3945007324219,284.3765869140625,290.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535044193267822,-0.0,-6.571806210331489e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.212136501446366e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.700842201709749e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.165021088439971e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.700839291326702e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004601653490681,291.14276123046875,294.1499938964844,284.10333251953125,282.6628112792969,286.35498046875,284.34326171875,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.556893348693848,-0.0,-6.569744215312312e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.212136501446366e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.700842201709749e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.165021088439971e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.700839291326702e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004601653490681,291.14276123046875,294.1499938964844,284.10333251953125,282.6628112792969,286.35498046875,284.34326171875,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.556893348693848,-0.0,-6.569744215312312e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.211034193867818e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.699680958874524e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.164163253037259e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.699678048491478e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.000460110255517,291.14111328125,294.1499938964844,284.0666809082031,282.6445617675781,286.3155212402344,284.30963134765625,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.578904151916504,-0.0,-6.568158283926095e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.211034193867818e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.699680958874524e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.164163253037259e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.699678048491478e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.000460110255517,291.14111328125,294.1499938964844,284.0666809082031,282.6445617675781,286.3155212402344,284.30963134765625,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.578904151916504,-0.0,-6.568158283926095e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.210238204104826e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.69884276855737e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.163544069044292e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.698839858174324e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004600705287884,291.1394348144531,294.1499938964844,284.0299987792969,282.627197265625,286.2760925292969,284.2757568359375,290.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601062774658203,-0.0,-6.567010757407843e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.210238204104826e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.69884276855737e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.163544069044292e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.698839858174324e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004600705287884,291.1394348144531,294.1499938964844,284.0299987792969,282.627197265625,286.2760925292969,284.2757568359375,290.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601062774658203,-0.0,-6.567010757407843e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.209723066305742e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.698299982119352e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.16314316377975e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.698296344140545e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004600447718985,291.13775634765625,294.1499938964844,283.99334716796875,282.6106262207031,286.2367248535156,284.2416076660156,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62335729598999,-0.0,-6.566263266449823e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.209723066305742e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.698299982119352e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.16314316377975e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.698296344140545e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004600447718985,291.13775634765625,294.1499938964844,283.99334716796875,282.6106262207031,286.2367248535156,284.2416076660156,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62335729598999,-0.0,-6.566263266449823e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.20956299523823e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.698131179902704e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.163018744904548e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.698128269519656e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004600367974489,291.1369323730469,294.1499938964844,283.9750061035156,282.6025695800781,286.217041015625,284.22442626953125,290.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.634554386138916,-0.0,-6.566029497889758e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
