time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.209462587023154e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.698025678517296e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.162940164562315e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.698022768134253e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004600317624863,291.1360778808594,294.1499938964844,283.9566650390625,282.5946960449219,286.1973876953125,284.2071838378906,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.645779132843018,-0.0,-6.565879573372514e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.209430572809651e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.69799148151651e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,7.162914698710665e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.697988571133465e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004600301617756,291.1343994140625,294.1499938964844,283.9200134277344,282.5793762207031,286.1581115722656,284.1724853515625,290.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668310642242432,-0.0,-6.565822019410916e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.209430572809651e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.69799148151651e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,7.162914698710665e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.697988571133465e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004600301617756,291.1343994140625,294.1499938964844,283.9200134277344,282.5793762207031,286.1581115722656,284.1724853515625,290.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668310642242432,-0.0,-6.565822019410916e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.209603740600868e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.698173380456863e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.163049303926528e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.69817047007382e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004600388056132,291.1326904296875,294.1499938964844,283.8833312988281,282.56451416015625,286.118896484375,284.1375427246094,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690946102142334,-0.0,-6.566056498513717e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.209603740600868e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.698173380456863e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.163049303926528e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.69817047007382e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004600388056132,291.1326904296875,294.1499938964844,283.8833312988281,282.56451416015625,286.118896484375,284.1375427246094,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690946102142334,-0.0,-6.566056498513717e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.209957352140918e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.698545909486712e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.163323607528582e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.698542999103664e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004600564716383,291.1309509277344,294.1499938964844,283.8466796875,282.5500183105469,286.0797119140625,284.1023254394531,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713672637939453,-0.0,-6.566548194086863e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.209957352140918e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.698545909486712e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.163323607528582e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.698542999103664e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004600564716383,291.1309509277344,294.1499938964844,283.8466796875,282.5500183105469,286.0797119140625,284.1023254394531,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713672637939453,-0.0,-6.566548194086863e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.210467396769673e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.699082875158638e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.163720147218555e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.699079964775592e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004600819665938,291.12921142578125,294.1499938964844,283.8099975585937,282.5357971191406,286.0405578613281,284.0668640136719,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73647928237915,-0.0,-6.567263710621773e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.210467396769673e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.699082875158638e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.163720147218555e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.699079964775592e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004600819665938,291.12921142578125,294.1499938964844,283.8099975585937,282.5357971191406,286.0405578613281,284.0668640136719,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73647928237915,-0.0,-6.567263710621773e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.210774442180993e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.699405927676708e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.1639587986283e-05,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.699403017293662e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004600973043125,291.1283569335937,294.1499938964844,283.7916564941406,282.5287780761719,286.02099609375,284.0490417480469,290.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.7479095458984375,-0.0,-6.567695720605117e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.211111319018528e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.699760266812518e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.164220733102411e-05,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.699757356429473e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004601141263265,291.1274719238281,294.1499938964844,283.7733459472656,282.52178955078125,286.00146484375,284.0311584472656,290.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.759355068206787,-0.0,-6.568170363152603e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.211865108227356e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.700554073788226e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.164807175286114e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.70055116340518e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004601517575792,291.125732421875,294.1499938964844,283.7366638183594,282.50787353515625,285.96240234375,283.9952392578125,290.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782285690307617,-0.0,-6.569234045628036e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.211865108227356e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.700554073788226e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.164807175286114e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.70055116340518e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004601517575792,291.125732421875,294.1499938964844,283.7366638183594,282.50787353515625,285.96240234375,283.9952392578125,290.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782285690307617,-0.0,-6.569234045628036e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.21270766411908e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.701441013021396e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.165462011471391e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.701438102638348e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004601938708219,291.1239624023437,294.1499938964844,283.70001220703125,282.4939270019531,285.9233703613281,283.9591064453125,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805263996124268,-0.0,-6.570424204710434e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.21270766411908e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.701441013021396e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.165462011471391e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.701438102638348e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004601938708219,291.1239624023437,294.1499938964844,283.70001220703125,282.4939270019531,285.9233703613281,283.9591064453125,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805263996124268,-0.0,-6.570424204710434e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.213616431225093e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.70239852904342e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.166168506955728e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.702395618660375e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004602392727974,291.1221618652344,294.1499938964844,283.663330078125,282.4798889160156,285.8843688964844,283.9227905273437,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828276634216309,-0.0,-6.571709576519424e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.213616431225093e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.70239852904342e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.166168506955728e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.702395618660375e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004602392727974,291.1221618652344,294.1499938964844,283.663330078125,282.4798889160156,285.8843688964844,283.9227905273437,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828276634216309,-0.0,-6.571709576519424e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.214571036864072e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.703402611194178e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.166910654632375e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.703400428406894e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004602869448717,291.1203918457031,294.1499938964844,283.6266784667969,282.46563720703125,285.8454284667969,283.8863220214844,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851312637329102,-0.0,-6.57305960771737e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.214571036864072e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.703402611194178e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.166910654632375e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.703400428406894e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004602869448717,291.1203918457031,294.1499938964844,283.6266784667969,282.46563720703125,285.8454284667969,283.8863220214844,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851312637329102,-0.0,-6.57305960771737e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.215058526024222e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.703915566205978e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.167289732024074e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.703913383418694e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.000460311275674,291.1194763183594,294.1499938964844,283.6083374023437,282.4584350585937,285.8259582519531,283.8680114746094,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.8628363609313965,-0.0,-6.573749544713793e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.215548925567418e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.704432159196584e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,7.167670992203057e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.7044299764093e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004603357810992,291.1185607910156,294.1499938964844,283.5899963378906,282.4511413574219,285.8065185546875,283.84967041015625,290.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874361038208008,-0.0,-6.574443744966629e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.21652972465381e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.7054653451778e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.168433512561023e-05,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.705462434794754e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004603847628459,291.11676025390625,294.1499938964844,283.5533447265625,282.43621826171875,285.7676086425781,283.8128662109375,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897410392761231,-0.0,-6.57583285601504e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.21652972465381e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.7054653451778e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.168433512561023e-05,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.705462434794754e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004603847628459,291.11676025390625,294.1499938964844,283.5533447265625,282.43621826171875,285.7676086425781,283.8128662109375,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897410392761231,-0.0,-6.57583285601504e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.217492333846168e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.706478886073457e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,7.169182208599523e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.70647597569041e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004604328714776,291.11492919921875,294.1499938964844,283.51666259765625,282.4208374023437,285.728759765625,283.7759704589844,290.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920449256896973,-0.0,-6.577195676982228e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.217492333846168e-05,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.706478886073457e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,7.169182208599523e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.70647597569041e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004604328714776,291.11492919921875,294.1499938964844,283.51666259765625,282.4208374023437,285.728759765625,283.7759704589844,290.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920449256896973,-0.0,-6.577195676982228e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.218415652867408e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.70745095401071e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.169900345616043e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.707448043627664e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004604790010489,291.11309814453125,294.1499938964844,283.4800109863281,282.4049072265625,285.6899719238281,283.73895263671875,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943465709686279,-0.0,-6.578502365073291e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.218415652867408e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.70745095401071e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.169900345616043e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.707448043627664e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004604790010489,291.11309814453125,294.1499938964844,283.4800109863281,282.4049072265625,285.6899719238281,283.73895263671875,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943465709686279,-0.0,-6.578502365073291e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.219278581440447e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.708359721116722e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.17057118890807e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.708356810733676e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004605221038218,291.1112365722656,294.1499938964844,283.4433288574219,282.3883361816406,285.65118408203125,283.7018737792969,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966447830200195,-0.0,-6.579723788036064e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.219278581440447e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.708359721116722e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.17057118890807e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.708356810733676e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004605221038218,291.1112365722656,294.1499938964844,283.4433288574219,282.3883361816406,285.65118408203125,283.7018737792969,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966447830200195,-0.0,-6.579723788036064e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.219680214300752e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.708782454254106e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.170883327489719e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.70878027146682e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.000460542156361,291.1102905273437,294.1499938964844,283.42498779296875,282.3797607421875,285.6318054199219,283.6833190917969,290.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.977921485900879,-0.0,-6.580292222224672e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.22005929169245e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.709181176731364e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.171178003773093e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.70917899394408e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004605611029546,291.109375,294.1499938964844,283.4066772460937,282.3710021972656,285.6124267578125,283.66473388671875,290.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989382266998291,-0.0,-6.580827971447435e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.220737410942093e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.709894948173314e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.17170478310436e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.70989276538603e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004605949507094,291.10748291015625,294.1499938964844,283.3699951171875,282.35284423828125,285.57373046875,283.6275634765625,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012259483337402,-0.0,-6.581785072512504e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.220737410942093e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.709894948173314e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.17170478310436e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.70989276538603e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004605949507094,291.10748291015625,294.1499938964844,283.3699951171875,282.35284423828125,285.57373046875,283.6275634765625,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012259483337402,-0.0,-6.581785072512504e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.221286745741963e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.710474114399403e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.172132609412074e-05,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.710471204016358e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004606224247254,291.1055908203125,294.1499938964844,283.3333435058594,282.333740234375,285.5350341796875,283.5903625488281,290.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035062789916992,-0.0,-6.582560274637217e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.221286745741963e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.710474114399403e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.172132609412074e-05,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.710471204016358e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004606224247254,291.1055908203125,294.1499938964844,283.3333435058594,282.333740234375,285.5350341796875,283.5903625488281,290.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035062789916992,-0.0,-6.582560274637217e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.22168546821922e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.71089320955798e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.172441837610677e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.710891026770696e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004606423317454,291.10369873046875,294.1499938964844,283.2966613769531,282.31365966796875,285.49639892578125,283.5531921386719,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057779312133789,-0.0,-6.583118761227524e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.22168546821922e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.71089320955798e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.172441837610677e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.710891026770696e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004606423317454,291.10369873046875,294.1499938964844,283.2966613769531,282.31365966796875,285.49639892578125,283.5531921386719,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057779312133789,-0.0,-6.583118761227524e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.221906657330692e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.711126040201634e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.172614277806133e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.71112385741435e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.000460653391201,291.1017761230469,294.1499938964844,283.260009765625,282.29248046875,285.4577941894531,283.5160217285156,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0803937911987305,-0.0,-6.583425005146637e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.221906657330692e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.711126040201634e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.172614277806133e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.71112385741435e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.000460653391201,291.1017761230469,294.1499938964844,283.260009765625,282.29248046875,285.4577941894531,283.5160217285156,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0803937911987305,-0.0,-6.583425005146637e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
