time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.22194158192724e-05,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.711162419989704e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.172640471253544e-05,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.71116023720242e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.000460655108327,291.100830078125,294.1499938964844,283.2416687011719,282.2814636230469,285.4384765625,283.4974670410156,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.09165620803833,-0.0,-6.58346976933899e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.221922664437444e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.711142774904148e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.172625919338316e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711140592116864e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004606541770044,291.099853515625,294.1499938964844,283.22332763671875,282.2701110839844,285.419189453125,283.4789123535156,290.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.102887630462647,-0.0,-6.583438505458616e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.22170511330478e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.7109135822393e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.172457117121667e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.710911399452016e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004606433212757,291.0979309082031,294.1499938964844,283.1866760253906,282.2464904785156,285.3806457519531,283.44189453125,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125249862670898,-0.0,-6.58311805068479e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.22170511330478e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.7109135822393e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.172457117121667e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.710911399452016e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004606433212757,291.0979309082031,294.1499938964844,283.1866760253906,282.2464904785156,285.3806457519531,283.44189453125,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125249862670898,-0.0,-6.58311805068479e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.221220534527674e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.710402810014784e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,7.17207949492149e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.7104006272275e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004606190777849,291.0959777832031,294.1499938964844,283.1499938964844,282.22149658203125,285.3421325683594,283.40496826171875,290.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147454738616943,-0.0,-6.582416034461859e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.221220534527674e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.710402810014784e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,7.17207949492149e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.7104006272275e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004606190777849,291.0959777832031,294.1499938964844,283.1499938964844,282.22149658203125,285.3421325683594,283.40496826171875,290.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147454738616943,-0.0,-6.582416034461859e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.220594802172856e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.70974360825494e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.171592733357102e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.709741425467656e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.000460587820271,291.0940246582031,294.1499938964844,283.11334228515625,282.1949462890625,285.3036499023437,283.3681640625,290.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169519901275635,-0.0,-6.581512934644709e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.220594802172856e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.70974360825494e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.171592733357102e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.709741425467656e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.000460587820271,291.0940246582031,294.1499938964844,283.11334228515625,282.1949462890625,285.3036499023437,283.3681640625,290.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169519901275635,-0.0,-6.581512934644709e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.220028732670472e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.709147707326338e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.171151810325682e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.709145524539052e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004605595604516,291.092041015625,294.1499938964844,283.07666015625,282.1667175292969,285.2652282714844,283.3314514160156,290.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1915459632873535,-0.0,-6.580695810498582e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.220028732670472e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.709147707326338e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.171151810325682e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.709145524539052e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004605595604516,291.092041015625,294.1499938964844,283.07666015625,282.1667175292969,285.2652282714844,283.3314514160156,290.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1915459632873535,-0.0,-6.580695810498582e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.219791536452247e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.70889741438441e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,7.170967001002282e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.708895231597126e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004605476860888,291.091064453125,294.1499938964844,283.0583190917969,282.1520080566406,285.2460021972656,283.3131103515625,290.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.202566623687744,-0.0,-6.58035261835721e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.21959290280938e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.708688594400884e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.170812750700861e-05,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.708686411613598e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0004605378198903,291.0900573730469,294.1499938964844,283.0400085449219,282.1369323730469,285.226806640625,283.2947998046875,290.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.213599681854248,-0.0,-6.580064848549227e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.2193455202505e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.708428115118296e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.170619937824085e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.708425932331012e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0004605254216585,291.08807373046875,294.1499938964844,283.0033264160156,282.1056823730469,285.1884155273437,283.2582092285156,290.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235721111297607,-0.0,-6.57970247175399e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.2193455202505e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.708428115118296e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.170619937824085e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.708425932331012e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0004605254216585,291.08807373046875,294.1499938964844,283.0033264160156,282.1056823730469,285.1884155273437,283.2582092285156,290.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235721111297607,-0.0,-6.57970247175399e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.219328785547988e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.70840992522426e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.17060684110038e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.708407742436977e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004605245776474,291.0860595703125,294.1499938964844,282.9666748046875,282.0731506347656,285.15008544921875,283.2216186523437,290.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257943630218506,-0.0,-6.579669076245409e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.219328785547988e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.70840992522426e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.17060684110038e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.708407742436977e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004605245776474,291.0860595703125,294.1499938964844,282.9666748046875,282.0731506347656,285.15008544921875,283.2216186523437,290.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257943630218506,-0.0,-6.579669076245409e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.21956161619164e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.708655124995856e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.170788012444973e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.708652942208572e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004605362482834,291.08404541015625,294.1499938964844,282.92999267578125,282.0393981933594,285.1117553710937,283.1849975585937,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280285835266113,-0.0,-6.579993083732917e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.21956161619164e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.708655124995856e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.170788012444973e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.708652942208572e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004605362482834,291.08404541015625,294.1499938964844,282.92999267578125,282.0393981933594,285.1117553710937,283.1849975585937,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280285835266113,-0.0,-6.579993083732917e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.220038919011132e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.709157893666998e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.171159086283296e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.709155710879712e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004605600843206,291.08203125,294.1499938964844,282.8933410644531,282.0045471191406,285.0734558105469,283.1483459472656,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302754878997803,-0.0,-6.58066596770368e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.220038919011132e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.709157893666998e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.171159086283296e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.709155710879712e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004605600843206,291.08203125,294.1499938964844,282.8933410644531,282.0045471191406,285.0734558105469,283.1483459472656,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302754878997803,-0.0,-6.58066596770368e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.220360516337678e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.709495498100296e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,7.171408651629463e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.709494042908771e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004605761205311,291.0809936523437,294.1499938964844,282.875,281.9867553710937,285.0543212890625,283.1299743652344,290.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.3140363693237305,-0.0,-6.581120004511831e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.220726497005673e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.709881123853847e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.171693141572177e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.709878941066564e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0004605943977367,291.0799865722656,294.1499938964844,282.8566589355469,281.9687194824219,285.0351867675781,283.1116027832031,290.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325344085693359,-0.0,-6.5816379901662e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.221560321748255e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.71075933193788e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.172341429395601e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.710757149150596e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000460636045318,291.0779113769531,294.1499938964844,282.82000732421875,281.9320373535156,284.9969482421875,283.0747375488281,290.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3480224609375,-0.0,-6.582820333278505e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.221560321748255e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.71075933193788e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.172341429395601e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.710757149150596e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000460636045318,291.0779113769531,294.1499938964844,282.82000732421875,281.9320373535156,284.9969482421875,283.0747375488281,290.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3480224609375,-0.0,-6.582820333278505e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.222453809343278e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.711700113257392e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.173036283347756e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.711697930470108e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004606807196978,291.07586669921875,294.1499938964844,282.7833251953125,281.8946228027344,284.958740234375,283.0378112792969,290.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370754718780518,-0.0,-6.584087941519101e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.222453809343278e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.711700113257392e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.173036283347756e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.711697930470108e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004606807196978,291.07586669921875,294.1499938964844,282.7833251953125,281.8946228027344,284.958740234375,283.0378112792969,290.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370754718780518,-0.0,-6.584087941519101e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.223297820426524e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.712589235277846e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.173692574724555e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.712587052490562e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004607228620443,291.07379150390625,294.1499938964844,282.7466735839844,281.8565368652344,284.9205322265625,283.00079345703125,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.3934831619262695,-0.0,-6.585284495486121e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.223297820426524e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.712589235277846e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.173692574724555e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.712587052490562e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004607228620443,291.07379150390625,294.1499938964844,282.7466735839844,281.8565368652344,284.9205322265625,283.00079345703125,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.3934831619262695,-0.0,-6.585284495486121e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.223969391314311e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.713295730762184e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.174214988481253e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.71329427557066e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004607564187608,291.0716857910156,294.1499938964844,282.7099914550781,281.81793212890625,284.88238525390625,282.9637145996094,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416140556335449,-0.0,-6.586235201666568e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.223969391314311e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.713295730762184e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.174214988481253e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.71329427557066e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004607564187608,291.0716857910156,294.1499938964844,282.7099914550781,281.81793212890625,284.88238525390625,282.9637145996094,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416140556335449,-0.0,-6.586235201666568e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.224200766766444e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.713538747746496e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174394704634324e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.713537292554976e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004607679438777,291.0706481933594,294.1499938964844,282.6916809082031,281.7984619140625,284.86328125,282.9451599121094,290.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.427420139312744,-0.0,-6.586561340782282e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.224341192748398e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.713686449686064e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.174503843998536e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.713684994494542e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0004607749579008,291.069580078125,294.1499938964844,282.67333984375,281.7789306640625,284.8442077636719,282.9266052246094,290.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.438655853271484,-0.0,-6.586757450577353e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.224290261045098e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.713633335195482e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,7.174463826231658e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.71363188000396e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004607724549714,291.0674743652344,294.1499938964844,282.6366577148437,281.7395935058594,284.8060913085937,282.8895568847656,290.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.46095085144043,-0.0,-6.586677159248211e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.224290261045098e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.713633335195482e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,7.174463826231658e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.71363188000396e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004607724549714,291.0674743652344,294.1499938964844,282.6366577148437,281.7395935058594,284.8060913085937,282.8895568847656,290.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.46095085144043,-0.0,-6.586677159248211e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.223715460393578e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713027975521982e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.174016354838386e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.713025792734696e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004607437003869,291.0653381347656,294.1499938964844,282.6000061035156,281.7000732421875,284.7680053710937,282.85260009765625,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794794560552e-09,0.0009828209877014,-0.0091537525877356,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.482954502105713,-0.0,-6.585847955875579e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.223715460393578e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713027975521982e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.174016354838386e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.713025792734696e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004607437003869,291.0653381347656,294.1499938964844,282.6000061035156,281.7000732421875,284.7680053710937,282.85260009765625,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794794560552e-09,0.0009828209877014,-0.0091537525877356,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.482954502105713,-0.0,-6.585847955875579e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.222540393238889e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.711790335131808e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.173102494562045e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.711788152344524e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0004606849979609,291.0632019042969,294.1499938964844,282.5633239746094,281.6604919433594,284.7299499511719,282.8157958984375,290.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086115841108e-09,0.0009826952591538,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.504611968994141,-0.0,-6.584162548506356e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.222540393238889e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.711790335131808e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.173102494562045e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.711788152344524e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0004606849979609,291.0632019042969,294.1499938964844,282.5633239746094,281.6604919433594,284.7299499511719,282.8157958984375,290.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086115841108e-09,0.0009826952591538,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.504611968994141,-0.0,-6.584162548506356e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.220725041814148e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.709878941066564e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,7.171690231189132e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.70987675827928e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.000460594339529,291.0610656738281,294.1499938964844,282.52667236328125,281.62091064453125,284.69189453125,282.7792358398437,290.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.525883197784424,-0.0,-6.581563383178948e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
