time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.220725041814148e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.709878941066564e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,7.171690231189132e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.70987675827928e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.000460594339529,291.0610656738281,294.1499938964844,282.52667236328125,281.62091064453125,284.69189453125,282.7792358398437,290.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.525883197784424,-0.0,-6.581563383178948e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.219576168106868e-05,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.708668221719564e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,7.17079674359411e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.70866676652804e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004605369467753,291.0599975585937,294.1499938964844,282.5083312988281,281.6011657714844,284.6728820800781,282.76104736328125,290.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181771665811,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.53636360168457,-0.0,-6.579918476745662e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.218270133715124e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.707293065730482e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,7.169780292315409e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.707290882943198e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0004604716959875,291.05889892578125,294.1499938964844,282.489990234375,281.5814514160156,284.6539001464844,282.7429504394531,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.7877452285783875e-09,0.0009822391439229,-0.0089754527434706,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.5467448234558105,-0.0,-6.578050459893349e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.215213503921404e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.704074909677728e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.167403236962855e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.704072726890443e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0004603190463967,291.0567321777344,294.1499938964844,282.4533386230469,281.542236328125,284.6159362792969,282.7070007324219,290.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567225933074951,-0.0,-6.573682043153894e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.215213503921404e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.704074909677728e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.167403236962855e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.704072726890443e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0004603190463967,291.0567321777344,294.1499938964844,282.4533386230469,281.542236328125,284.6159362792969,282.7070007324219,290.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567225933074951,-0.0,-6.573682043153894e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.21163009479642e-05,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.700300870463252e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.164616545196623e-05,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.700299415271728e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004601400287356,291.0545654296875,294.1499938964844,282.4166564941406,281.5033874511719,284.5780029296875,282.6714172363281,290.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.587331771850586,-0.0,-6.56856329328548e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.21163009479642e-05,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.700300870463252e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.164616545196623e-05,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.700299415271728e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004601400287356,291.0545654296875,294.1499938964844,282.4166564941406,281.5033874511719,284.5780029296875,282.6714172363281,290.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.587331771850586,-0.0,-6.56856329328548e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.207620314555244e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.69607790466398e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.161496614571661e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.696076449472456e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0004599397070705,291.0523681640625,294.1499938964844,282.3800048828125,281.4649658203125,284.54010009765625,282.6361999511719,290.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862856805608e-09,0.0009811028139665,-0.0086272787302732,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607118129730225,-0.0,-6.562837739920725e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.207620314555244e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.69607790466398e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.161496614571661e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.696076449472456e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0004599397070705,291.0523681640625,294.1499938964844,282.3800048828125,281.4649658203125,284.54010009765625,282.6361999511719,290.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862856805608e-09,0.0009811028139665,-0.0086272787302732,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607118129730225,-0.0,-6.562837739920725e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.20329475775361e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.6915231551975e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.158132939366624e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.691521700005978e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004597236693371,291.0501708984375,294.1499938964844,282.34332275390625,281.4271240234375,284.5022277832031,282.60137939453125,290.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.626646041870117,-0.0,-6.556666676260647e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.20329475775361e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.6915231551975e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.158132939366624e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.691521700005978e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004597236693371,291.0501708984375,294.1499938964844,282.34332275390625,281.4271240234375,284.5022277832031,282.60137939453125,290.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.626646041870117,-0.0,-6.556666676260647e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.20105303521268e-05,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.68916283454746e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.156388892326504e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.689160651760176e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0004596116777975,291.049072265625,294.1499938964844,282.32501220703125,281.408447265625,284.4833068847656,282.5841369628906,290.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636334896087647,-0.0,-6.553469233949727e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.198778570862488e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.68676686170511e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.154619379434735e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.686765406513588e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004594980564434,291.0479431152344,294.1499938964844,282.3066711425781,281.38995361328125,284.46441650390625,282.5669860839844,290.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.645987510681152,-0.0,-6.550225606360982e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.194185258820652e-05,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.6819298050832e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.15104688424617e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.681928349891676e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0004592686309479,291.04571533203125,294.1499938964844,282.2699890136719,281.353515625,284.4266357421875,282.5329284667969,290.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872906784499942e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.6652140617370605,-0.0,-6.543679376136424e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.194185258820652e-05,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.6819298050832e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.15104688424617e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.681928349891676e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0004592686309479,291.04571533203125,294.1499938964844,282.2699890136719,281.353515625,284.4266357421875,282.5329284667969,290.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872906784499942e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.6652140617370605,-0.0,-6.543679376136424e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.189621778205036e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.677124035079032e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.147497672121972e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.67712257988751e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0004590406606439,291.0434875488281,294.1499938964844,282.2333374023437,281.3179931640625,284.3888854980469,282.49920654296875,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430369099888253e-09,0.0009791831253096,-0.0080390609800815,0.0,0.0,0.0,-0.0065133948810398,60.0,-5.684393405914307,-0.0,-6.537177910104219e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.189621778205036e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.677124035079032e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.147497672121972e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.67712257988751e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0004590406606439,291.0434875488281,294.1499938964844,282.2333374023437,281.3179931640625,284.3888854980469,282.49920654296875,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430369099888253e-09,0.0009791831253096,-0.0080390609800815,0.0,0.0,0.0,-0.0065133948810398,60.0,-5.684393405914307,-0.0,-6.537177910104219e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.185174712911248e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.672441228758544e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,7.144038681872189e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.67243904597126e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.000458818511106,291.041259765625,294.1499938964844,282.1966552734375,281.2834167480469,284.3511962890625,282.4658203125,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.37490235757798e-09,0.0009787088492885,-0.0078937262296676,0.0,0.0,0.0,-0.0064858975820243,60.0,-5.703584671020508,-0.0,-6.530845553243125e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.185174712911248e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.672441228758544e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,7.144038681872189e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.67243904597126e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.000458818511106,291.041259765625,294.1499938964844,282.1966552734375,281.2834167480469,284.3511962890625,282.4658203125,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.37490235757798e-09,0.0009787088492885,-0.0078937262296676,0.0,0.0,0.0,-0.0064858975820243,60.0,-5.703584671020508,-0.0,-6.530845553243125e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.180918277706952e-05,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.667959238868208e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.140728121157736e-05,297.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.667957056080922e-05,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004586059076245,291.0390014648437,294.1499938964844,282.1600036621094,281.2499389648437,284.3135070800781,282.43267822265625,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.722841262817383,-0.0,-6.524787465878036e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.180918277706952e-05,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.667959238868208e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.140728121157736e-05,297.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.667957056080922e-05,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004586059076245,291.0390014648437,294.1499938964844,282.1600036621094,281.2499389648437,284.3135070800781,282.43267822265625,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.722841262817383,-0.0,-6.524787465878036e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.178880281979218e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.665812831372024e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.139142689993605e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.6658113761805e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004585041315294,291.037841796875,294.1499938964844,282.14166259765625,281.233642578125,284.2947082519531,282.41619873046875,290.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.732509613037109,-0.0,-6.521887740973399e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.17691068025306e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.66373845585622e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,7.137610373320058e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.663737000664696e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0004584057314787,291.0367126464844,294.1499938964844,282.1233215332031,281.2176513671875,284.27587890625,282.3997802734375,290.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236394234001,0.0,0.0,0.0,-0.006434797309339,60.0,-5.742208957672119,-0.0,-6.51908536042356e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.173194848699497e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.659825445851312e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.134720362955704e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.659823990659788e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004582200781442,291.0344543457031,294.1499938964844,282.086669921875,281.1866455078125,284.23828125,282.36700439453125,290.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.761716365814209,-0.0,-6.513800343554976e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.173194848699497e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.659825445851312e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.134720362955704e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.659823990659788e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004582200781442,291.0344543457031,294.1499938964844,282.086669921875,281.1866455078125,284.23828125,282.36700439453125,290.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.761716365814209,-0.0,-6.513800343554976e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.169804980047048e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.656255861045791e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,7.132083555916324e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.65625440585427e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004580507811624,291.0321655273437,294.1499938964844,282.04998779296875,281.1570129394531,284.2007141113281,282.3343811035156,290.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183180830035326e-09,0.0009770693723112,-0.0073913694359362,0.0,0.0,0.0,-0.0063908523879945,60.0,-5.781395435333252,-0.0,-6.508981442721051e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.169804980047048e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.656255861045791e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,7.132083555916324e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.65625440585427e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004580507811624,291.0321655273437,294.1499938964844,282.04998779296875,281.1570129394531,284.2007141113281,282.3343811035156,290.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183180830035326e-09,0.0009770693723112,-0.0073913694359362,0.0,0.0,0.0,-0.0063908523879945,60.0,-5.781395435333252,-0.0,-6.508981442721051e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.167455573333429e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.65378203545697e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,7.130256562959403e-05,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.653779852669686e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.000457933434518,291.02984619140625,294.1499938964844,282.0133361816406,281.1287536621094,284.1631774902344,282.3017578125,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153853844750642e-09,0.0009768184972926,-0.0073145250789821,0.0,0.0,0.0,-0.0063763135112822,60.0,-5.801458835601807,-0.0,-6.505639760234774e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.167455573333429e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.65378203545697e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,7.130256562959403e-05,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.653779852669686e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.000457933434518,291.02984619140625,294.1499938964844,282.0133361816406,281.1287536621094,284.1631774902344,282.3017578125,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153853844750642e-09,0.0009768184972926,-0.0073145250789821,0.0,0.0,0.0,-0.0063763135112822,60.0,-5.801458835601807,-0.0,-6.505639760234774e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.166777454083784e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.653067536419258e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.129729056032375e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.653066081227736e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004578995576594,291.02752685546875,294.1499938964844,281.9766540527344,281.1016845703125,284.1256408691406,282.2689208984375,290.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.8223490715026855,-0.0,-6.50467129048593e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.166777454083784e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.653067536419258e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.129729056032375e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.653066081227736e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004578995576594,291.02752685546875,294.1499938964844,281.9766540527344,281.1016845703125,284.1256408691406,282.2689208984375,290.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.8223490715026855,-0.0,-6.50467129048593e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.167025564238428e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.653328743297608e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,7.129921141313389e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.653327288106084e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0004579119267873,291.0263671875,294.1499938964844,281.9583435058594,281.08856201171875,284.1068725585937,282.2523803710937,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.0073002632707357,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.833172798156738,-0.0,-6.50502016696919e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.16764620342292e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.65398212429136e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.130404264898971e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.653980669099838e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004579429514706,291.02520751953125,294.1499938964844,281.94000244140625,281.07568359375,284.088134765625,282.2356872558594,290.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561193658546927e-09,0.0009768378222361,-0.007320461794734,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.844244480133057,-0.0,-6.505897687247852e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.16995559236966e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.65641374932602e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.132199971238151e-05,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.656412294134498e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0004580582899507,291.0228881835937,294.1499938964844,281.9033203125,281.0506591796875,284.0506286621094,282.2018127441406,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.867096424102783,-0.0,-6.509169026003292e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.16995559236966e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.65641374932602e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.132199971238151e-05,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.656412294134498e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0004580582899507,291.0228881835937,294.1499938964844,281.9033203125,281.0506591796875,284.0506286621094,282.2018127441406,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.867096424102783,-0.0,-6.509169026003292e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.173605212708936e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.660256910137832e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.135039049899206e-05,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.66025545494631e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004582405963446,291.0205383300781,294.1499938964844,281.8666687011719,281.0265197753906,284.0131225585937,282.1671447753906,290.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253176056408e-09,0.0009774715872481,-0.0075147105380892,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.890848159790039,-0.0,-6.51434604037604e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.173605212708936e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.660256910137832e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.135039049899206e-05,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.66025545494631e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004582405963446,291.0205383300781,294.1499938964844,281.8666687011719,281.0265197753906,284.0131225585937,282.1671447753906,290.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253176056408e-09,0.0009774715872481,-0.0075147105380892,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.890848159790039,-0.0,-6.51434604037604e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.178502659779042e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.665413381299004e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.138847286114469e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.665412653703244e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004584852140396,291.0181579589844,294.1499938964844,281.8299865722656,281.00311279296875,283.9756164550781,282.13153076171875,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212191669501e-09,0.0009779928950592,-0.0076744384132325,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.915447235107422,-0.0,-6.521296569417245e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.178502659779042e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.665413381299004e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.138847286114469e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.665412653703244e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004584852140396,291.0181579589844,294.1499938964844,281.8299865722656,281.00311279296875,283.9756164550781,282.13153076171875,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212191669501e-09,0.0009779928950592,-0.0076744384132325,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.915447235107422,-0.0,-6.521296569417245e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
