time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.184556256514044e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.671788575360551e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,7.143555558286607e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.671787120169029e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004587876319419,291.0157775878906,294.1499938964844,281.7933349609375,280.9803771972656,283.9381103515625,282.09490966796875,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366584566677488e-09,0.0009786373702809,-0.0078719314187765,0.0,0.0,0.0,-0.00648177228868,60.0,-5.940838813781738,-0.0,-6.52989626814815e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.184556256514044e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.671788575360551e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,7.143555558286607e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.671787120169029e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004587876319419,291.0157775878906,294.1499938964844,281.7933349609375,280.9803771972656,283.9381103515625,282.09490966796875,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366584566677488e-09,0.0009786373702809,-0.0078719314187765,0.0,0.0,0.0,-0.00648177228868,60.0,-5.940838813781738,-0.0,-6.52989626814815e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.187990508507936e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.6754047262948e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.146226562326774e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.675403271103278e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004589591408148,291.0145874023437,294.1499938964844,281.7749938964844,280.96923828125,283.9193725585937,282.076171875,290.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.953824043273926,-0.0,-6.534776986200086e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.191678691422568e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.679288632469252e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.149095472414047e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.679287177277728e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004591433971654,291.0133972167969,294.1499938964844,281.75665283203125,280.9582214355469,283.9006042480469,282.05712890625,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552702921075702e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.966984748840332,-0.0,-6.540021502132731e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.199773921864109e-05,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.68781387200579e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,7.1553913585376e-05,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.687812416814268e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,0.0004595477948896,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,283.8630676269531,282.0182800292969,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.993803977966309,-0.0,-6.551540820964874e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.199773921864109e-05,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.68781387200579e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,7.1553913585376e-05,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.687812416814268e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,0.0004595477948896,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,283.8630676269531,282.0182800292969,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.993803977966309,-0.0,-6.551540820964874e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.20874736038968e-05,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.697262430563568e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,7.162370457081124e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.697260975372046e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0004599960229825,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,283.82550048828125,281.9783020019531,290.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828263331785e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021267890930176,-0.0,-6.564321353152991e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.20874736038968e-05,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.697262430563568e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,7.162370457081124e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.697260975372046e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0004599960229825,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,283.82550048828125,281.9783020019531,290.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828263331785e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021267890930176,-0.0,-6.564321353152991e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.218493505613878e-05,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.707525168778376e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,7.16995054972358e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.707524441182612e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0004604828427545,291.0061340332031,294.1499938964844,281.64666748046875,280.8939514160156,283.7879333496094,281.9372253417969,290.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892022852759055e-09,0.000982251134701,-0.008979270234704,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.049309730529785,-0.0,-6.578217437436251e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.218493505613878e-05,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.707525168778376e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,7.16995054972358e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.707524441182612e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0004604828427545,291.0061340332031,294.1499938964844,281.64666748046875,280.8939514160156,283.7879333496094,281.9372253417969,290.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892022852759055e-09,0.000982251134701,-0.008979270234704,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.049309730529785,-0.0,-6.578217437436251e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.223837696481496e-05,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.713153121992946e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.174107304308563e-05,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.713152394397184e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0004607498121913,291.0048522949219,294.1499938964844,281.6275939941406,280.88299560546875,283.76837158203125,281.9154357910156,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828242473304,3.855762820137443e-09,0.0009828202892094,-0.0091536697000265,0.0,0.0,0.0,-0.0067242789082229,60.0,-6.064107894897461,-0.0,-6.5858444031619e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.228900307789444e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.718484216136858e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,7.17804505256936e-05,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.718483488541096e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004610026953741,291.0036926269531,294.1499938964844,281.6099853515625,280.8729248046875,283.75030517578125,281.8951416015625,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813717973535e-09,0.0009833595249801,-0.0093188714236021,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.077862739562988,-0.0,-6.593072754412789e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.234323078999296e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.72419511526823e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.182262925198302e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.724193660076708e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.000461273593828,291.00244140625,294.1499938964844,281.5916748046875,280.8624572753906,283.73150634765625,281.87371826171875,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986353025453582e-09,0.0009839370613917,-0.0094958329573273,0.0,0.0,0.0,-0.0067890184000134,60.0,-6.0923171043396,-0.0,-6.600820512403517e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.239852806786077e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.73001806414686e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,7.186563016148284e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.73001660895534e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0004615497891791,291.001220703125,294.1499938964844,281.5733337402344,280.8519592285156,283.7126770019531,281.85211181640625,290.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552223801171294e-09,0.0009845258900895,-0.0096762776374816,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.1068644523620605,-0.0,-6.608725300338848e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.251209121430291e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.741976828081532e-05,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.195396028691903e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.74197537289001e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004621170810423,290.9987487792969,294.1499938964844,281.5366516113281,280.8309326171875,283.6750183105469,281.808349609375,290.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196665237543584e-09,0.0009857354452833,-0.0100468704476952,0.0,0.0,0.0,-0.006893279030919,60.0,-6.136203765869141,-0.0,-6.624974702162946e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.251209121430291e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.741976828081532e-05,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.195396028691903e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.74197537289001e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004621170810423,290.9987487792969,294.1499938964844,281.5366516113281,280.8309326171875,283.6750183105469,281.808349609375,290.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196665237543584e-09,0.0009857354452833,-0.0100468704476952,0.0,0.0,0.0,-0.006893279030919,60.0,-6.136203765869141,-0.0,-6.624974702162946e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,9.262843377655372e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.754228085512295e-05,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.204444409580901e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,9.754226630320773e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004626982263289,290.9962463378906,294.1499938964844,281.5,280.80975341796875,283.6373291015625,281.7640075683594,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.165825366973877,-0.0,-6.641642613658405e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,9.262843377655372e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.754228085512295e-05,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.204444409580901e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,9.754226630320773e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004626982263289,290.9962463378906,294.1499938964844,281.5,280.80975341796875,283.6373291015625,281.7640075683594,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.165825366973877,-0.0,-6.641642613658405e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.274599142372608e-05,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.766607399797068e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,7.213588105514646e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.766605944605544e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.000463285454316,290.99371337890625,294.1499938964844,281.4633483886719,280.7882995605469,283.599609375,281.7192077636719,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.4879873151160155e-09,0.0009882266167551,-0.0108101479709148,0.0,0.0,0.0,-0.0070377001538872,60.0,-6.19562292098999,-0.0,-6.658506634948935e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.274599142372608e-05,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.766607399797068e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,7.213588105514646e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.766605944605544e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.000463285454316,290.99371337890625,294.1499938964844,281.4633483886719,280.7882995605469,283.599609375,281.7192077636719,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.4879873151160155e-09,0.0009882266167551,-0.0108101479709148,0.0,0.0,0.0,-0.0070377001538872,60.0,-6.19562292098999,-0.0,-6.658506634948935e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,9.286333079217002e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,9.778963431017472e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,7.222714339150116e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.778962703421712e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004638715763576,290.9912109375,294.1499938964844,281.4266662597656,280.7665100097656,283.5618591308594,281.67413330078125,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341326331855726e-09,0.0009894763352349,-0.0111930482089519,0.0,0.0,0.0,-0.0071101509965956,60.0,-6.225498676300049,-0.0,-6.675359998098429e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,9.286333079217002e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,9.778963431017472e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,7.222714339150116e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.778962703421712e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004638715763576,290.9912109375,294.1499938964844,281.4266662597656,280.7665100097656,283.5618591308594,281.67413330078125,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341326331855726e-09,0.0009894763352349,-0.0111930482089519,0.0,0.0,0.0,-0.0071101509965956,60.0,-6.225498676300049,-0.0,-6.675359998098429e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.292148024542256e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.78508687694557e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,7.227237074403092e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.785085421754049e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0004641620616894,290.98992919921875,294.1499938964844,281.4083251953125,280.75543212890625,283.54296875,281.65155029296875,290.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065582542415996e-09,0.000990095664747,-0.0113828005269169,0.0,0.0,0.0,-0.0071460553444921,60.0,-6.240437030792236,-0.0,-6.683719533384648e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.297893848270178e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.791137563297524e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,7.231705967569724e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.791136835701764e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0004644490836653,290.9886474609375,294.1499938964844,281.3900146484375,280.7442321777344,283.5240783691406,281.62896728515625,290.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778125894944196e-09,0.0009907076600939,-0.0115703046321868,0.0,0.0,0.0,-0.0071815345436334,60.0,-6.255355358123779,-0.0,-6.691985277029745e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.30910391616635e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.802942076930776e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.2404247475788e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.802941349335016e-05,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004650090413633,290.986083984375,294.1499938964844,281.35333251953125,280.7214050292969,283.4862670898437,281.5838317871094,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917744877985797e-09,0.0009919014992192,-0.0119360974058508,0.0,0.0,0.0,-0.0072507499717175,60.0,-6.285078048706055,-0.0,-6.70812596581527e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.30910391616635e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.802942076930776e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.2404247475788e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.802941349335016e-05,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004650090413633,290.986083984375,294.1499938964844,281.35333251953125,280.7214050292969,283.4862670898437,281.5838317871094,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917744877985797e-09,0.0009919014992192,-0.0119360974058508,0.0,0.0,0.0,-0.0072507499717175,60.0,-6.285078048706055,-0.0,-6.70812596581527e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.319839591626078e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.814247459871694e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.248774636536837e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.814246004680172e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0004655453085433,290.9835205078125,294.1499938964844,281.3166809082031,280.6979675292969,283.44842529296875,281.5389099121094,290.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514517013766636e-09,0.0009930449305102,-0.012286395765841,0.0,0.0,0.0,-0.0073170345276594,60.0,-6.314568996429443,-0.0,-6.723601586600125e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.319839591626078e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.814247459871694e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.248774636536837e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.814246004680172e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0004655453085433,290.9835205078125,294.1499938964844,281.3166809082031,280.6979675292969,283.44842529296875,281.5389099121094,290.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514517013766636e-09,0.0009930449305102,-0.012286395765841,0.0,0.0,0.0,-0.0073170345276594,60.0,-6.314568996429443,-0.0,-6.723601586600125e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.329924796475098e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824867447605357e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,7.256618846440688e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.824866720009597e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004660490958485,290.9809265136719,294.1499938964844,281.2799987792969,280.6737365722656,283.4105834960937,281.4942932128906,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177064110739593e-09,0.0009941190946847,-0.0126154823228716,0.0,0.0,0.0,-0.0073793060146272,60.0,-6.343724250793457,-0.0,-6.738156343999435e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.329924796475098e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824867447605357e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,7.256618846440688e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.824866720009597e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004660490958485,290.9809265136719,294.1499938964844,281.2799987792969,280.6737365722656,283.4105834960937,281.4942932128906,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177064110739593e-09,0.0009941190946847,-0.0126154823228716,0.0,0.0,0.0,-0.0073793060146272,60.0,-6.343724250793457,-0.0,-6.738156343999435e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.335603681392968e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.830848284764215e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.261035352712497e-05,297.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.830846829572693e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.000466332770884,290.9793701171875,294.1499938964844,281.25799560546875,280.6588134765625,283.3878479003906,281.4677429199219,290.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247791978746363e-09,0.0009947238722816,-0.0128007791936397,0.0,0.0,0.0,-0.0074143693782389,60.0,-6.360991954803467,-0.0,-6.746358138798314e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.339198004454374e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.834632510319352e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,7.263830775627866e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.834631055127828e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0004665122833102,290.9783020019531,294.1499938964844,281.24334716796875,280.6487121582031,283.3727111816406,281.4501037597656,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951118845492,5.2925508420287315e-09,0.0009951066458597,-0.0129180392250418,0.0,0.0,0.0,-0.0074365581385791,60.0,-6.372408866882324,-0.0,-6.751551495653986e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,9.343511192128062e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.839174890657888e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.267185719683766e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.839173435466364e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0004667277680709,290.9769897460937,294.1499938964844,281.2250061035156,280.6358337402344,283.353759765625,281.4281921386719,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955712594091,5.346270093298244e-09,0.0009955660207197,-0.0130587732419371,0.0,0.0,0.0,-0.0074631893076002,60.0,-6.3865485191345215,-0.0,-6.757787218703015e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.34753188630566e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.84340877039358e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.270312926266342e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.843407315202056e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0004669286136049,290.9756774902344,294.1499938964844,281.2066650390625,280.6227111816406,283.3348388671875,281.4064636230469,290.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959995513781,5.396343372154888e-09,0.0009959941962733,-0.0131899546831846,0.0,0.0,0.0,-0.007488012779504,60.0,-6.400516033172607,-0.0,-6.76360158990974e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.354796929983422e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.851058712229133e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.275963434949517e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.85105725703761e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0004672915092669,290.9730529785156,294.1499938964844,281.1700134277344,280.595703125,283.29693603515625,281.36334228515625,290.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486811893717913e-09,0.0009967677760869,-0.0134269623085856,0.0,0.0,0.0,-0.0075328620150685,60.0,-6.427986145019531,-0.0,-6.774114069685312e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.354796929983422e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.851058712229133e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.275963434949517e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.85105725703761e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0004672915092669,290.9730529785156,294.1499938964844,281.1700134277344,280.595703125,283.29693603515625,281.36334228515625,290.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486811893717913e-09,0.0009967677760869,-0.0134269623085856,0.0,0.0,0.0,-0.0075328620150685,60.0,-6.427986145019531,-0.0,-6.774114069685312e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.360734838992356e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.857311670202762e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.28058148524724e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.857310942607e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004675881064031,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.259033203125,281.3208923339844,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974057320505,5.560752303068739e-09,0.000997400144115,-0.0136206680908799,0.0,0.0,0.0,-0.0075695179402828,60.0,-6.454617500305176,-0.0,-6.782711636788008e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.360734838992356e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.857311670202762e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.28058148524724e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.857310942607e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004675881064031,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.259033203125,281.3208923339844,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974057320505,5.560752303068739e-09,0.000997400144115,-0.0136206680908799,0.0,0.0,0.0,-0.0075695179402828,60.0,-6.454617500305176,-0.0,-6.782711636788008e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.365386358695103e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.86220984486863e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,7.284199091373011e-05,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.862209117272867e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0004678204713854,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2211608886719,281.2790832519531,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.618661091943977e-09,0.0009978953748941,-0.0137723749503493,0.0,0.0,0.0,-0.0075982259586453,60.0,-6.480416774749756,-0.0,-6.789449003008485e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
