time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.365386358695103e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.86220984486863e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,7.284199091373011e-05,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.862209117272867e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0004678204713854,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2211608886719,281.2790832519531,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.618661091943977e-09,0.0009978953748941,-0.0137723749503493,0.0,0.0,0.0,-0.0075982259586453,60.0,-6.480416774749756,-0.0,-6.789449003008485e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,9.36849319259636e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.865481115411968e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,7.286615436896682e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865479660220444e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0004679756239056,290.9650573730469,294.1499938964844,281.0599975585937,280.5075988769531,283.1832580566406,281.23797607421875,290.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982316987589,5.657321278107473e-09,0.0009982259944081,-0.013873653486371,0.0,0.0,0.0,-0.0076173916459083,60.0,-6.505223751068115,-0.0,-6.793948159611318e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,9.36849319259636e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.865481115411968e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,7.286615436896682e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865479660220444e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0004679756239056,290.9650573730469,294.1499938964844,281.0599975585937,280.5075988769531,283.1832580566406,281.23797607421875,290.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982316987589,5.657321278107473e-09,0.0009982259944081,-0.013873653486371,0.0,0.0,0.0,-0.0076173916459083,60.0,-6.505223751068115,-0.0,-6.793948159611318e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.369453619001432e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.86649247352034e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,7.287362677743658e-05,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.866491745924576e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004680236452259,290.9637145996094,294.1499938964844,281.0416564941406,280.49176025390625,283.1643371582031,281.2176513671875,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983339114114,5.669271274655331e-09,0.0009983282070606,-0.0139049598947167,0.0,0.0,0.0,-0.0076233162544667,60.0,-6.517247676849365,-0.0,-6.795339402287939e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.369938197778538e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.867003245744854e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,7.287738844752312e-05,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.867001790553331e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.000468047830509,290.9623413085937,294.1499938964844,281.0233459472656,280.4755554199219,283.1453857421875,281.197509765625,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286463002749e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.528943061828613,-0.0,-6.796039997425396e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.369535109726712e-05,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.866578329820186e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.28742525097914e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.866576874628664e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0004680276906583,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.1075439453125,281.1578063964844,290.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074428007006,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.5514235496521,-0.0,-6.795450246954715e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.369535109726712e-05,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.866578329820186e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.28742525097914e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.866576874628664e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0004680276906583,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.1075439453125,281.1578063964844,290.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074428007006,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.5514235496521,-0.0,-6.795450246954715e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.367088932776824e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,9.864002640824764e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,7.285523315658793e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.864001185633242e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.000467905512778,290.9569396972656,294.1499938964844,280.95001220703125,280.40692138671875,283.0697326660156,281.1188049316406,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639705147331142e-09,0.0009980755858123,-0.0138275036588311,0.0,0.0,0.0,-0.0076086595654487,60.0,-6.572580337524414,-0.0,-6.791897533275916e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.367088932776824e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,9.864002640824764e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,7.285523315658793e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.864001185633242e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.000467905512778,290.9569396972656,294.1499938964844,280.95001220703125,280.40692138671875,283.0697326660156,281.1188049316406,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639705147331142e-09,0.0009980755858123,-0.0138275036588311,0.0,0.0,0.0,-0.0076086595654487,60.0,-6.572580337524414,-0.0,-6.791897533275916e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.361444972455502e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.85805891104974e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,7.281133002834395e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.858057455858216e-05,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004676235548686,290.9541931152344,294.1499938964844,280.9143981933594,280.3720092773437,283.0319519042969,281.0807800292969,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693392120304e-09,0.0009974739514291,-0.0136431641876697,0.0,0.0,0.0,-0.0075737768784165,60.0,-6.591461658477783,-0.0,-6.783709949331751e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.361444972455502e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.85805891104974e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,7.281133002834395e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.858057455858216e-05,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004676235548686,290.9541931152344,294.1499938964844,280.9143981933594,280.3720092773437,283.0319519042969,281.0807800292969,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693392120304e-09,0.0009974739514291,-0.0136431641876697,0.0,0.0,0.0,-0.0075737768784165,60.0,-6.591461658477783,-0.0,-6.783709949331751e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.35526259127073e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.851548384176569e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.276324322447181e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.851546928985044e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0004673147341236,290.95233154296875,294.1499938964844,280.891357421875,280.34942626953125,283.0063171386719,281.0556335449219,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492285293229315e-09,0.0009968151571229,-0.0134413009509444,0.0,0.0,0.0,-0.0075355782173573,60.0,-6.602362155914307,-0.0,-6.774750005433816e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.35170246521011e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.847799083217978e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.273555092979223e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.847798355622216e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0004671369097195,290.9514465332031,294.1499938964844,280.8808288574219,280.339111328125,282.9942626953125,281.0440673828125,290.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447917672540825e-09,0.000996435759589,-0.0133250690996646,0.0,0.0,0.0,-0.0075135836377739,60.0,-6.606865406036377,-0.0,-6.769593596800405e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.345261059934272e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.841016435530035e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,7.268545596161857e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.841014980338514e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0004668151668738,290.9500732421875,294.1499938964844,280.8647766113281,280.3233947753906,282.9754638671875,281.0264892578125,290.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367644106968328e-09,0.0009957493748515,-0.0131147690117359,0.0,0.0,0.0,-0.0074737886898219,60.0,-6.612733364105225,-0.0,-6.76026843393629e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.33808332774788e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.833458170760424e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,7.262962753884494e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.8334567155689e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0004664566076826,290.9486999511719,294.1499938964844,280.8492126464844,280.3081359863281,282.95672607421875,281.00933837890625,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.617818832397461,-0.0,-6.749885983481363e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.321069228462876e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.815541125135496e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,7.249729242175817e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.815540397539736e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0004656067176256,290.9459533691406,294.1499938964844,280.8194274902344,280.2789611816406,282.9193420410156,280.9765930175781,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625127792358398,-0.0,-6.72530688916595e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.321069228462876e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.815541125135496e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,7.249729242175817e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.815540397539736e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0004656067176256,290.9459533691406,294.1499938964844,280.8194274902344,280.2789611816406,282.9193420410156,280.9765930175781,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625127792358398,-0.0,-6.72530688916595e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.301040699938312e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.7944495792035e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.234151416923851e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.79444885160774e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004646062443498,290.94317626953125,294.1499938964844,280.7913513183594,280.25146484375,282.8822326660156,280.9461669921875,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628678321838379,-0.0,-6.696431142927396e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.301040699938312e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.7944495792035e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.234151416923851e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.79444885160774e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004646062443498,290.94317626953125,294.1499938964844,280.7913513183594,280.25146484375,282.8822326660156,280.9461669921875,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628678321838379,-0.0,-6.696431142927396e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.278506331611423e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.770720498636364e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,7.216624362627044e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.770719043444842e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004634806246031,290.9403991699219,294.1499938964844,280.7649230957031,280.2255554199219,282.8453674316406,280.9181213378906,290.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.62904691696167,-0.0,-6.664019025492962e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.278506331611423e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.770720498636364e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,7.216624362627044e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.770719043444842e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004634806246031,290.9403991699219,294.1499938964844,280.7649230957031,280.2255554199219,282.8453674316406,280.9181213378906,290.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.62904691696167,-0.0,-6.664019025492962e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.25408603507094e-05,297.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.745004354044796e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.19763120287098e-05,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745003626449034e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0004622607957571,290.9376220703125,294.1499938964844,280.7400207519531,280.201171875,282.80877685546875,280.8922119140625,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.626847267150879,-0.0,-6.628982163192634e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.25408603507094e-05,297.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.745004354044796e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.19763120287098e-05,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745003626449034e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0004622607957571,290.9376220703125,294.1499938964844,280.7400207519531,280.201171875,282.80877685546875,280.8922119140625,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.626847267150879,-0.0,-6.628982163192634e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.241290536010638e-05,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.731530008139087e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,7.187678420450538e-05,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.731529280543327e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0004616216174326,290.9362487792969,294.1499938964844,280.7281188964844,280.1894836425781,282.7906188964844,280.8802490234375,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.624721527099609,-0.0,-6.610660818751057e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.228277485817672e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.717826469568536e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,7.177556835813448e-05,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.717825014377011e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0004609715542756,290.9348449707031,294.1499938964844,280.716552734375,280.1781616210937,282.77252197265625,280.8687744140625,290.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622176170349121,-0.0,-6.592054546672443e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.201689681503922e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.689827857073396e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.156877836678177e-05,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.689827129477636e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.0004596434591803,290.9320678710937,294.1499938964844,280.69439697265625,280.15643310546875,282.73663330078125,280.8476257324219,290.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615754127502441,-0.0,-6.554120091095683e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.201689681503922e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.689827857073396e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.156877836678177e-05,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.689827129477636e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.0004596434591803,290.9320678710937,294.1499938964844,280.69439697265625,280.15643310546875,282.73663330078125,280.8476257324219,290.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615754127502441,-0.0,-6.554120091095683e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.17490542633459e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.661622607382014e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.136045314837247e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.661621879786252e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004583055269904,290.92926025390625,294.1499938964844,280.6734619140625,280.13592529296875,282.7010803222656,280.82867431640625,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608046054840088,-0.0,-6.516016526347812e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.17490542633459e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.661622607382014e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.136045314837247e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.661621879786252e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004583055269904,290.92926025390625,294.1499938964844,280.6734619140625,280.13592529296875,282.7010803222656,280.82867431640625,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608046054840088,-0.0,-6.516016526347812e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,9.148410754278302e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.633722220314668e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,7.115438347682357e-05,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.633721492718904e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004569820594042,290.92645263671875,294.1499938964844,280.65362548828125,280.1164855957031,282.6658630371094,280.8116760253906,290.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599539279937744,-0.0,-6.478433789425253e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,9.148410754278302e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.633722220314668e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,7.115438347682357e-05,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.633721492718904e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004569820594042,290.92645263671875,294.1499938964844,280.65362548828125,280.1164855957031,282.6658630371094,280.8116760253906,290.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599539279937744,-0.0,-6.478433789425253e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.128811507252976e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.613083966542035e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,7.100194488884881e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.613083238946274e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0004560030647553,290.9243469238281,294.1499938964844,280.63922119140625,280.1023864746094,282.6393737792969,280.8002319335937,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572429863682e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.592747211456299,-0.0,-6.450702727534009e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.122714982368052e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.60666366154328e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,7.095452747307718e-05,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.606662206351756e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0004556984931696,290.92364501953125,294.1499938964844,280.6347961425781,280.0980529785156,282.63104248046875,280.7968139648437,290.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594604087136076e-09,0.0009720369707792,-0.0058491234667599,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.590584754943848,-0.0,-6.442088107405652e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.110327664529903e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.593619324732572e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,7.085817924235016e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.59361859713681e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0004550797457341,290.9222412109375,294.1499938964844,280.625732421875,280.08917236328125,282.61376953125,280.7901611328125,290.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.4402593279404527e-09,0.0009707170538604,-0.0054446873255074,0.0,0.0,0.0,-0.0060225562192499,60.0,-6.586091041564941,-0.0,-6.424603071764069e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.098227019421756e-05,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.580876940162852e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.07640647306107e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.58087548497133e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0004544752882793,290.9208374023437,294.1499938964844,280.61688232421875,280.0804748535156,282.5966186523437,280.783935546875,290.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289484823947418e-09,0.0009694276959635,-0.0050496039912104,0.0,0.0,0.0,-0.0059478105977177,60.0,-6.581632614135742,-0.0,-6.407546493392148e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.075469279196112e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556911390973256e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.058705523377284e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.556910663377494e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0004533384926617,290.91802978515625,294.1499938964844,280.5997619628906,280.0636901855469,282.5625305175781,280.7728881835937,290.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573101043701172,-0.0,-6.375527306090589e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.075469279196112e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556911390973256e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.058705523377284e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.556910663377494e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0004533384926617,290.91802978515625,294.1499938964844,280.5997619628906,280.0636901855469,282.5625305175781,280.7728881835937,290.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573101043701172,-0.0,-6.375527306090589e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.05473279999569e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535074786981568e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.042576908133924e-05,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.535074059385806e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0004523026582319,290.91522216796875,294.1499938964844,280.5833435058594,280.047607421875,282.52886962890625,280.7637939453125,290.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294828169047,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565393924713135,-0.0,-6.346422054548384e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.05473279999569e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535074786981568e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.042576908133924e-05,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.535074059385806e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0004523026582319,290.91522216796875,294.1499938964844,280.5833435058594,280.047607421875,282.52886962890625,280.7637939453125,290.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294828169047,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565393924713135,-0.0,-6.346422054548384e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
