time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.035856783157216e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.51519687077962e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,7.027895480860025e-05,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.515196143183856e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0004513597523327,290.9123840332031,294.1499938964844,280.5675048828125,280.0321044921875,282.4955749511719,280.7562866210937,290.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123324814680927e-09,0.0009627818362787,-0.0030131528619676,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.55854606628418,-0.0,-6.31998631206443e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.035856783157216e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.51519687077962e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,7.027895480860025e-05,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.515196143183856e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0004513597523327,290.9123840332031,294.1499938964844,280.5675048828125,280.0321044921875,282.4955749511719,280.7562866210937,290.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123324814680927e-09,0.0009627818362787,-0.0030131528619676,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.55854606628418,-0.0,-6.31998631206443e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.018999844556674e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.497446444584055e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014784932835028e-05,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.497445716988297e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0004505177494138,290.9095458984375,294.1499938964844,280.5521545410156,280.0170593261719,282.4626159667969,280.7504272460937,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302293162197543e-09,0.0009609856642782,-0.0024627582170069,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552746772766113,-0.0,-6.296424714946626e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.018999844556674e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.497446444584055e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014784932835028e-05,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.497445716988297e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0004505177494138,290.9095458984375,294.1499938964844,280.5521545410156,280.0170593261719,282.4626159667969,280.7504272460937,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302293162197543e-09,0.0009609856642782,-0.0024627582170069,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552746772766113,-0.0,-6.296424714946626e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.011330985231324e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,9.489370131632312e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.00882010278292e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.489369404036552e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0004501346556935,290.9081420898437,294.1499938964844,280.5446472167969,280.0096740722656,282.4462890625,280.74810791015625,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067299381968155e-09,0.000960168428719,-0.0022123400121927,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.550273895263672,-0.0,-6.285719678089663e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.004071762319654e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.481726010562852e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.003173959674314e-05,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.48172528296709e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0004497720510698,290.9067077636719,294.1499938964844,280.5372009277344,280.0024108886719,282.4300231933594,280.74609375,290.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714715078,1.119158876683457e-09,0.0009622703655622,-0.001980013679713,0.0,0.0,0.0,-0.005381956230849,60.0,-6.550243377685547,-0.0,-6.275595154647817e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,4.588609226630069e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,4.832028935197741e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.5689219657797366e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,4.83202857139986e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0002292105345986,290.9048156738281,294.1499938964844,280.52252197265625,279.9880065917969,282.40234375,280.7427062988281,290.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714405614417,8.373632898184266e-10,0.0007144047995097,-0.0014870362356305,0.0,0.0,0.0,-0.0039896094240248,60.0,-5.640183448791504,-0.0,-1.6298173477480304e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,4.588609226630069e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,4.832028935197741e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.5689219657797366e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,4.83202857139986e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0002292105345986,290.9048156738281,294.1499938964844,280.52252197265625,279.9880065917969,282.40234375,280.7427062988281,290.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714405614417,8.373632898184266e-10,0.0007144047995097,-0.0014870362356305,0.0,0.0,0.0,-0.0039896094240248,60.0,-5.640183448791504,-0.0,-1.6298173477480304e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,4.3600157368928194e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,4.591308970702812e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,3.3911266655195504e-05,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,4.5913086069049314e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0002177918213419,290.9057312011719,294.1499938964844,280.5080261230469,279.97381591796875,282.3901062011719,280.7430419921875,290.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643095016945,5.807991865225404e-10,0.0004643089196179,-0.0010626217117533,0.0,0.0,0.0,-0.002615368226543,60.0,-3.9440455436706543,-0.0,-1.4714746754407317e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,4.3600157368928194e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,4.591308970702812e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,3.3911266655195504e-05,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,4.5913086069049314e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0002177918213419,290.9057312011719,294.1499938964844,280.5080261230469,279.97381591796875,282.3901062011719,280.7430419921875,290.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643095016945,5.807991865225404e-10,0.0004643089196179,-0.0010626217117533,0.0,0.0,0.0,-0.002615368226543,60.0,-3.9440455436706543,-0.0,-1.4714746754407317e-08,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,3.0768340366194025e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,3.24005595757626e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,2.3930955649120733e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,3.24005595757626e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.000153694229084,290.90753173828125,294.1499938964844,280.4935913085937,279.9596862792969,282.38580322265625,280.747314453125,290.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206738620065,4.0286857183602365e-10,0.0003206734545528,-0.0007384748896583,0.0,0.0,0.0,-0.0018073616083711,60.0,-2.760986328125,-0.0,-7.327988438277089e-09,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,3.0768340366194025e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,3.24005595757626e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,2.3930955649120733e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,3.24005595757626e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.000153694229084,290.90753173828125,294.1499938964844,280.4935913085937,279.9596862792969,282.38580322265625,280.747314453125,290.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206738620065,4.0286857183602365e-10,0.0003206734545528,-0.0007384748896583,0.0,0.0,0.0,-0.0018073616083711,60.0,-2.760986328125,-0.0,-7.327988438277089e-09,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.1477699192473665e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,2.261706322315149e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,1.670489291427657e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,2.2617061404162087e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.000107285559352,290.90936279296875,294.1499938964844,280.4814758300781,279.9477844238281,282.3861083984375,280.7554016113281,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0084824562072754,-0.0,-3.5706897438814163e-09,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,2.001662323891651e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,2.1078480131109245e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.556850111228414e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.107847831211984e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.998718451242894e-05,290.90966796875,294.1499938964844,280.4791564941406,279.94549560546875,282.38629150390625,280.7569274902344,290.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132823283318,2.66762195666459e-10,0.0002132820663973,-0.0004880403866991,0.0,0.0,0.0,-0.0012013586238026,60.0,-1.8826234340667725,-0.0,-3.1014033563536714e-09,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.5886742403381504e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,1.6729512935853563e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.2356366823951248e-05,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.672951111686416e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.935756730148569e-05,290.9104919433594,294.1499938964844,280.47186279296875,279.9383850097656,282.386962890625,280.7611999511719,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.527948975563049,-0.0,-1.953647688068827e-09,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,1.2380410225887316e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.3037174539931584e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,9.629217856854666e-06,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.3037173630436882e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,6.184271478559822e-05,290.9110717773437,294.1499938964844,280.4645690917969,279.93121337890625,282.3875732421875,280.7644958496094,290.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.649944625370381e-10,0.0001319166476605,-0.0003018566058017,0.0,0.0,0.0,-0.0007430495461449,60.0,-1.2214571237564087,-0.0,-1.1864423887786302e-09,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.034812824713299e-06,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.408000783470925e-06,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.471526492328849e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.407999873976223e-06,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.514034688123502e-05,290.9117126464844,294.1499938964844,280.4497375488281,279.91668701171875,282.3883056640625,280.7682800292969,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495812315028161e-05,9.375354659280076e-11,7.495802856283262e-05,-0.0001715216494631,0.0,0.0,0.0,-0.0004222175339236,60.0,-0.7363712191581726,-0.0,-3.8307312877350336e-10,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.034812824713299e-06,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.408000783470925e-06,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.471526492328849e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.407999873976223e-06,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.514034688123502e-05,290.9117126464844,294.1499938964844,280.4497375488281,279.91668701171875,282.3883056640625,280.7682800292969,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495812315028161e-05,9.375354659280076e-11,7.495802856283262e-05,-0.0001715216494631,0.0,0.0,0.0,-0.0004222175339236,60.0,-0.7363712191581726,-0.0,-3.8307312877350336e-10,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,3.5625475902634207e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.7515360418183263e-06,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,2.770872924884316e-06,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,3.751535814444651e-06,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.7795662643038668e-05,290.91192626953125,294.1499938964844,280.4345703125,279.9018249511719,282.3885498046875,280.76953125,290.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022792812437e-05,4.7478548870216735e-11,3.796017699642107e-05,-8.686172805028036e-05,0.0,0.0,0.0,-0.0002138189884135,60.0,-0.4096330404281616,-0.0,-9.824216440357247e-11,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,3.5625475902634207e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.7515360418183263e-06,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,2.770872924884316e-06,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,3.751535814444651e-06,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.7795662643038668e-05,290.91192626953125,294.1499938964844,280.4345703125,279.9018249511719,282.3885498046875,280.76953125,290.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022792812437e-05,4.7478548870216735e-11,3.796017699642107e-05,-8.686172805028036e-05,0.0,0.0,0.0,-0.0002138189884135,60.0,-0.4096330404281616,-0.0,-9.824216440357247e-11,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.545412828818371e-06,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.627395022296696e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.201988993670966e-06,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.6273947949230203e-06,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.719657332927454e-06,290.911865234375,294.1499938964844,280.4189453125,279.88653564453125,282.3885498046875,280.7698059082031,290.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646695818635635e-05,2.0595958966085348e-11,1.6466938177472912e-05,-3.7680169043596834e-05,0.0,0.0,0.0,-9.275361662730576e-05,60.0,-0.1981019526720047,-0.0,-1.848696369599612e-11,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.545412828818371e-06,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.627395022296696e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.201988993670966e-06,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.6273947949230203e-06,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.719657332927454e-06,290.911865234375,294.1499938964844,280.4189453125,279.88653564453125,282.3885498046875,280.7698059082031,290.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646695818635635e-05,2.0595958966085348e-11,1.6466938177472912e-05,-3.7680169043596834e-05,0.0,0.0,0.0,-9.275361662730576e-05,60.0,-0.1981019526720047,-0.0,-1.848696369599612e-11,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.112059966450033e-07,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.383248549151176e-07,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.976050777509954e-07,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.383247980716988e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.5535800887155347e-06,290.9118347167969,294.1499938964844,280.4028015136719,279.8706970214844,282.3885498046875,280.7698059082031,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.447176135930931e-06,6.8130128275112326e-12,5.447169314720668e-06,-1.2464330211514609e-05,0.0,0.0,0.0,-3.06823494611308e-05,60.0,-0.0827239155769348,-0.0,-2.022872537879583e-12,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.112059966450033e-07,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.383248549151176e-07,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.976050777509954e-07,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.383247980716988e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.5535800887155347e-06,290.9118347167969,294.1499938964844,280.4028015136719,279.8706970214844,282.3885498046875,280.7698059082031,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.447176135930931e-06,6.8130128275112326e-12,5.447169314720668e-06,-1.2464330211514609e-05,0.0,0.0,0.0,-3.06823494611308e-05,60.0,-0.0827239155769348,-0.0,-2.022872537879583e-12,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.56398806186553e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.700004415601143e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.994215068634731e-07,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.7000041313840484e-07,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.2807652183255414e-06,290.9118347167969,294.1499938964844,280.3944702148437,279.862548828125,282.3885498046875,280.7698059082031,290.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.732040229602717e-06,3.4170908290442888e-12,2.732036818997585e-06,-6.251524155231891e-06,0.0,0.0,0.0,-1.5388781321235e-05,60.0,-0.0496382154524326,-0.0,-5.088720785896561e-13,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.0542914452571497e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.1102202535084873e-07,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,8.200052548090755e-08,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.1102201824542136e-07,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.266404059511842e-07,290.9118347167969,294.1499938964844,280.385986328125,279.8542175292969,282.3885498046875,280.7698059082031,290.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233013310629758e-06,1.4049958028602982e-12,1.1232999668209231e-06,-2.570427795944852e-06,0.0,0.0,0.0,-6.327245500870049e-06,60.0,-0.0275271348655223,-0.0,-8.603951291664625e-14,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.8748291504050485e-09,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.239530308567055e-09,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,5.347094766960936e-09,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.239529420388635e-09,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.4341198329457256e-08,290.9118347167969,294.1499938964844,280.3684387207031,279.8370056152344,282.3885498046875,280.7698059082031,290.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.325400019908558e-08,9.160182920346649e-14,7.325390782852993e-08,-1.6762281518367672e-07,0.0,0.0,0.0,-4.126195563003421e-07,60.0,-0.0064622755162417,-0.0,-3.658477971303376e-16,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.8748291504050485e-09,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.239530308567055e-09,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,5.347094766960936e-09,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.239529420388635e-09,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.4341198329457256e-08,290.9118347167969,294.1499938964844,280.3684387207031,279.8370056152344,282.3885498046875,280.7698059082031,290.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.325400019908558e-08,9.160182920346649e-14,7.325390782852993e-08,-1.6762281518367672e-07,0.0,0.0,0.0,-4.126195563003421e-07,60.0,-0.0064622755162417,-0.0,-3.658477971303376e-16,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.469065868953123e-09,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.5469979741666862e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.142607897186565e-09,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.5469978631443835e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-7.338288643410351e-09,290.9118347167969,294.1499938964844,280.3500061035156,279.8189392089844,282.3885498046875,280.7698059082031,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.5647893647496858e-08,-1.9560913015769822e-14,-1.5647874107571624e-08,3.5808763954037204e-08,0.0,0.0,0.0,8.812639862298965e-08,60.0,-0.0010563370306044,-0.0,-1.6705486533853506e-17,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.469065868953123e-09,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.5469979741666862e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.142607897186565e-09,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.5469978631443835e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-7.338288643410351e-09,290.9118347167969,294.1499938964844,280.3500061035156,279.8189392089844,282.3885498046875,280.7698059082031,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.5647893647496858e-08,-1.9560913015769822e-14,-1.5647874107571624e-08,3.5808763954037204e-08,0.0,0.0,0.0,8.812639862298965e-08,60.0,-0.0010563370306044,-0.0,-1.6705486533853506e-17,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.3307189941406,279.800048828125,282.3885498046875,280.7698059082031,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240023134518665e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,-6.721058889525011e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.3307189941406,279.800048828125,282.3885498046875,280.7698059082031,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240023134518665e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,-6.721058889525011e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.3123474121094,279.78204345703125,282.3885498046875,280.7698059082031,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281342758899477e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001380914472974,-0.0,-5.066237789690421e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.31072998046875,279.78045654296875,282.3885498046875,280.7698059082031,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281342758899477e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001470229326514,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.30047607421875,279.7704162597656,282.3885498046875,280.7698059082031,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961877415649577e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,0.0,60.0,0.0001668735203566,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.29010009765625,279.76025390625,282.3885498046875,280.7698059082031,290.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621609673684221e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,0.000172417217982,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.2689514160156,279.7395324707031,282.3885498046875,280.7698059082031,290.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281342758899477e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001680682762525,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.2689514160156,279.7395324707031,282.3885498046875,280.7698059082031,290.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281342758899477e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001680682762525,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.24737548828125,279.7183837890625,282.3885498046875,280.7698059082031,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240023134518665e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001571707398397,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
