time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017400,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.24737548828125,279.7183837890625,282.3885498046875,280.7698059082031,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240023134518665e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001571707398397,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.2254638671875,279.6968994140625,282.3885498046875,280.7698059082031,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580290049303409e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001458558981539,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.2254638671875,279.6968994140625,282.3885498046875,280.7698059082031,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580290049303409e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001458558981539,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.20330810546875,279.6752014160156,282.3885498046875,280.7698059082031,290.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281342758899477e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001351915270788,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.20330810546875,279.6752014160156,282.3885498046875,280.7698059082031,290.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281342758899477e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001351915270788,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.19219970703125,279.664306640625,282.3885498046875,280.7698059082031,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621609673684221e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,0.0001301337906625,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.116913837088788e-13,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-5.388359571902035e-13,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-3.979825637882156e-13,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-5.38835902980095e-13,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.556004453230232e-12,290.9118347167969,294.1499938964844,280.1810302734375,279.65338134765625,282.3885498046875,280.7698059082031,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.110642169193434e-12,1.3662929298065033e-17,3.1106285082460605e-12,-2.154881958635335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001252744696103,-0.0,-2.0267154052839512e-24,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.15869140625,279.6314697265625,282.3885498046875,280.7698059082031,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,0.0001161641048383,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.15869140625,279.6314697265625,282.3885498046875,280.7698059082031,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,0.0001161641048383,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.13641357421875,279.6096496582031,282.3885498046875,280.7698059082031,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,0.000107759333332,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.13641357421875,279.6096496582031,282.3885498046875,280.7698059082031,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,0.000107759333332,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.1142883300781,279.58795166015625,282.3885498046875,280.7698059082031,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961876588468965e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.998986206483096e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.1142883300781,279.58795166015625,282.3885498046875,280.7698059082031,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961876588468965e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.998986206483096e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-7.675370213532099e-13,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-8.082539086802509e-13,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-5.969738592348506e-13,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-8.082538002600337e-13,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-3.834006463004913e-12,290.9118347167969,294.1499938964844,280.0924072265625,279.5664978027344,282.3885498046875,280.7698059082031,290.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1662992540371082e-12,1.3044515837230589e-17,3.1662862436110384e-12,-4.734053860727675e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.28020162973553e-05,-0.0,-4.560109464673664e-24,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-7.675370213532099e-13,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-8.082539086802509e-13,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-5.969738592348506e-13,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-8.082538002600337e-13,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-3.834006463004913e-12,290.9118347167969,294.1499938964844,280.0924072265625,279.5664978027344,282.3885498046875,280.7698059082031,290.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1662992540371082e-12,1.3044515837230589e-17,3.1662862436110384e-12,-4.734053860727675e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.28020162973553e-05,-0.0,-4.560109464673664e-24,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0815734863281,279.555908203125,282.3885498046875,280.7698059082031,290.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,8.93955584615469e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.07086181640625,279.5453796386719,282.3885498046875,280.7698059082031,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580289222122797e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.612076635472476e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.0497436523437,279.5246887207031,282.3885498046875,280.7698059082031,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608846503608e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,7.996229396667331e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.0497436523437,279.5246887207031,282.3885498046875,280.7698059082031,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608846503608e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,7.996229396667331e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0291748046875,279.5045471191406,282.3885498046875,280.7698059082031,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961876588468965e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.425784860970452e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0291748046875,279.5045471191406,282.3885498046875,280.7698059082031,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961876588468965e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.425784860970452e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0092163085937,279.4849853515625,282.3885498046875,280.7698059082031,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9993277826656506e-12,1.4899754565372696e-17,2.999312820675671e-12,-5.517835320600906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.897058483446017e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0092163085937,279.4849853515625,282.3885498046875,280.7698059082031,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9993277826656506e-12,1.4899754565372696e-17,2.999312820675671e-12,-5.517835320600906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.897058483446017e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.989990234375,279.4661560058594,282.3885498046875,280.7698059082031,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,6.406777538359165e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.989990234375,279.4661560058594,282.3885498046875,280.7698059082031,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,6.406777538359165e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9806823730469,279.45703125,282.3885498046875,280.7698059082031,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240022307338053e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.175566522870213e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9715881347656,279.4481201171875,282.3885498046875,280.7698059082031,290.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608846503608e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,5.95312230871059e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9541320800781,279.4309997558594,282.3885498046875,280.7698059082031,290.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608846503608e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,5.531209899345413e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9541320800781,279.4309997558594,282.3885498046875,280.7698059082031,290.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608846503608e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,5.531209899345413e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9376525878906,279.41485595703125,282.3885498046875,280.7698059082031,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608846503608e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,5.139754648553208e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9376525878906,279.41485595703125,282.3885498046875,280.7698059082031,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608846503608e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,5.139754648553208e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9223022460937,279.3998107910156,282.3885498046875,280.7698059082031,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281341104538252e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.776448986376636e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9223022460937,279.3998107910156,282.3885498046875,280.7698059082031,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281341104538252e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.776448986376636e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9081420898437,279.3859558105469,282.3885498046875,280.7698059082031,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580289222122797e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.438569885678589e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,279.9081420898437,279.3859558105469,282.3885498046875,280.7698059082031,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580289222122797e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.438569885678589e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.90155029296875,279.3794860839844,282.3885498046875,280.7698059082031,290.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,4.280573193682358e-05,-0.0,-1.401298464324817e-45,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.89532470703125,279.37335205078125,282.3885498046875,280.7698059082031,290.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,4.128389628021978e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8838806152344,279.3621520996094,282.3885498046875,280.7698059082031,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.837476469925605e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8838806152344,279.3621520996094,282.3885498046875,280.7698059082031,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.837476469925605e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8739318847656,279.3523864746094,282.3885498046875,280.7698059082031,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.5672033845912665e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
