time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8739318847656,279.3523864746094,282.3885498046875,280.7698059082031,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.5672033845912665e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8655700683594,279.3442077636719,282.3885498046875,280.7698059082031,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.316055881441571e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8655700683594,279.3442077636719,282.3885498046875,280.7698059082031,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.316055881441571e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.85888671875,279.3376770019531,282.3885498046875,280.7698059082031,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.082030161749572e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.85888671875,279.3376770019531,282.3885498046875,280.7698059082031,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.082030161749572e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8562316894531,279.3350524902344,282.3885498046875,280.7698059082031,290.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580288394942184e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,0.0,60.0,2.972943912027404e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8540344238281,279.3328857421875,282.3885498046875,280.7698059082031,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.8676879082922824e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8510131835937,279.3299560546875,282.3885498046875,280.7698059082031,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.6659905415726826e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8510131835937,279.3299560546875,282.3885498046875,280.7698059082031,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240021480157439e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.6659905415726826e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.8500061035156,279.3289489746094,282.3885498046875,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608019322996e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,2.4784776542219333e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.8500061035156,279.3289489746094,282.3885498046875,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621608019322996e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,2.4784776542219333e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.85107421875,279.3291015625,282.3885498046875,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281341104538252e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3040194719214924e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.85107421875,279.3291015625,282.3885498046875,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.4281341104538252e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3040194719214924e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,279.85418701171875,279.3295593261719,282.3885498046875,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580288394942184e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.141170079994481e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,279.85418701171875,279.3295593261719,282.3885498046875,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580288394942184e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.141170079994481e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8564758300781,279.3299255371094,282.3885498046875,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.0651774320867844e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.8592529296875,279.3303527832031,282.3885498046875,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621607192142385e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,1.991860517591704e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8661804199219,279.3314514160156,282.3885498046875,280.7698059082031,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4381956374833494e-13,-1.9925301957467192e-17,3.438395130683086e-13,-1.180884058073206e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.851746128522791e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8661804199219,279.3314514160156,282.3885498046875,280.7698059082031,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4381956374833494e-13,-1.9925301957467192e-17,3.438395130683086e-13,-1.180884058073206e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.851746128522791e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8748474121094,279.3329162597656,282.3885498046875,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.7214530089404434e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8748474121094,279.3329162597656,282.3885498046875,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.7214530089404434e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8851318359375,279.3347473144531,282.3885498046875,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.600266114110127e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.8851318359375,279.3347473144531,282.3885498046875,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.600266114110127e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.89697265625,279.3369140625,282.3885498046875,280.7698059082031,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.487609370087739e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.89697265625,279.3369140625,282.3885498046875,280.7698059082031,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.487609370087739e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.9034118652344,279.338134765625,282.3885498046875,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.4346227544592692e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,279.91021728515625,279.3394470214844,282.3885498046875,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621607192142385e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,1.383557992085116e-05,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.9248046875,279.34234619140625,282.3885498046875,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.2861261893704068e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.9248046875,279.34234619140625,282.3885498046875,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.2861261893704068e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.9405822753906,279.3456420898437,282.3885498046875,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.96187493410774e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1956646631006151e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.9405822753906,279.3456420898437,282.3885498046875,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.96187493410774e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1956646631006151e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.116913837088788e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-5.388359571902035e-13,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-3.979825637882156e-13,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-5.38835902980095e-13,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.556004453230232e-12,290.9118347167969,294.1499938964844,279.9574890136719,279.3493347167969,282.3885498046875,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.110642169193434e-12,1.366292764370381e-17,3.1106285082460605e-12,-2.154881958635335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1114743756479584e-05,-0.0,-2.0267154052839512e-24,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.116913837088788e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-5.388359571902035e-13,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-3.979825637882156e-13,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-5.38835902980095e-13,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.556004453230232e-12,290.9118347167969,294.1499938964844,279.9574890136719,279.3493347167969,282.3885498046875,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.110642169193434e-12,1.366292764370381e-17,3.1106285082460605e-12,-2.154881958635335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1114743756479584e-05,-0.0,-2.0267154052839512e-24,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.97540283203125,279.3534240722656,282.3885498046875,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.033261651173234e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.97540283203125,279.3534240722656,282.3885498046875,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.033261651173234e-05,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,279.9847106933594,279.3556213378906,282.3885498046875,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.96187493410774e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.96583821688546e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,279.99420166015625,279.3579406738281,282.3885498046875,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.611880159354769e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0138244628906,279.36285400390625,282.3885498046875,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,8.935502592066769e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0138244628906,279.36285400390625,282.3885498046875,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.224002065297683e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,8.935502592066769e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0341186523437,279.36822509765625,282.3885498046875,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9993277826656506e-12,1.4899752911011468e-17,2.999312820675671e-12,-5.517835320600906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.307810276164673e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0341186523437,279.36822509765625,282.3885498046875,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9993277826656506e-12,1.4899752911011468e-17,2.999312820675671e-12,-5.517835320600906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.307810276164673e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
